Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule,WORK EFF SCH,FRACTION,Through Dec 31,WORK EFF SCH_wk_1
Schedule,AIR VELO SCH,ANY NUMBER,Through Dec 31,AIR VELO SCH_wk_1
Schedule,CLOTHING SCH,ANY NUMBER,Through Apr 30,CLOTHING SCH_wk_1,Through Sep 30,CLOTHING SCH_wk_2,Through Dec 31,CLOTHING SCH_wk_3
Schedule,REHEAT COIL AVAILABILITY,FRACTION,Through Dec 31,REHEAT COIL AVAILABILITY_wk_1
Schedule,HVACOPERATIONSCHD,ON/OFF,Through Dec 31,HVACOPERATIONSCHD_wk_1
Schedule,BLDG LIGHT SCH,FRACTION,Through Dec 31,BLDG LIGHT SCH_wk_1
Schedule,BLDG LIGHT SCH BAK,FRACTION,Through Dec 31,BLDG LIGHT SCH BAK_wk_1
Schedule,OLD BLDG EQUIP SCH,FRACTION,Through Dec 31,OLD BLDG EQUIP SCH_wk_1
Schedule,BLDG EQUIP SCH,FRACTION,Through Dec 31,BLDG EQUIP SCH_wk_1
Schedule,BLDG OCC SCH,FRACTION,Through Dec 31,BLDG OCC SCH_wk_1
Schedule,BLDG SWH SCH,FRACTION,Through Dec 31,BLDG SWH SCH_wk_1
Schedule,ACTIVITY SCH,ANY NUMBER,Through Dec 31,ACTIVITY SCH_wk_1
Schedule,MINOA MOTORIZEDDAMPER SCHED,FRACTION,Through Dec 31,MINOA MOTORIZEDDAMPER SCHED_wk_1
Schedule,DUAL ZONE CONTROL TYPE SCHED,CONTROL TYPE,Through Dec 31,DUAL ZONE CONTROL TYPE SCHED_wk_1
Schedule,INFIL SCH PNNL,FRACTION,Through Dec 31,INFIL SCH PNNL_wk_1
Schedule,CW-LOOP-TEMP-SCHEDULE,TEMPERATURE,Through Dec 31,CW-LOOP-TEMP-SCHEDULE_wk_1
Schedule,HW-LOOP-TEMP-SCHEDULE,TEMPERATURE,Through Dec 31,HW-LOOP-TEMP-SCHEDULE_wk_1
Schedule,FRONTENTRY FANSCHED,FRACTION,Through Dec 31,FRONTENTRY FANSCHED_wk_1
Schedule,ALWAYS_ON,FRACTION,Through Dec 31,ALWAYS_ON_wk_1
Schedule,FRONTENTRY COILSCHED,FRACTION,Through Dec 31,FRONTENTRY COILSCHED_wk_1
Schedule,PLANTONSCHED,ON/OFF,Through Dec 31,PLANTONSCHED_wk_1
Schedule,HTGSETP SCH,TEMPERATURE,Through Dec 31,HTGSETP SCH_wk_1
Schedule,CLGSETP SCH CONSTANTON,TEMPERATURE,Through Dec 31,CLGSETP SCH CONSTANTON_wk_1
Schedule,CLGSETP SCH,TEMPERATURE,Through Dec 31,CLGSETP SCH_wk_1
Schedule,CLGTEMPSETPOINT,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT_wk_1
Schedule,FCU-CLGSETP SCH,TEMPERATURE,Through Dec 31,FCU-CLGSETP SCH_wk_1
Schedule,PLANT LOOP HIGH TEMP SCHEDULE,TEMPERATURE,Through Dec 31,PLANT LOOP HIGH TEMP SCHEDULE_wk_1
Schedule,PLANT LOOP LOW TEMP SCHEDULE,TEMPERATURE,Through Dec 31,PLANT LOOP LOW TEMP SCHEDULE_wk_1
Schedule,OLD BLDG CONTROLROOM EQUIP SCH,FRACTION,Through Dec 31,OLD BLDG CONTROLROOM EQUIP SCH_wk_1
Schedule,BLDG CONTROLROOM EQUIP SCH,FRACTION,Through Dec 31,BLDG CONTROLROOM EQUIP SCH_wk_1
Schedule,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH,TEMPERATURE,Through Dec 31,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC2,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC2_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC3,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC3_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC_wk_1
Schedule,HVACTEMPLATE-ALWAYS 29.4,,Through Dec 31,HVACTEMPLATE-ALWAYS 29.4_wk_1
Schedule,HVACTEMPLATE-ALWAYS 19,,Through Dec 31,HVACTEMPLATE-ALWAYS 19_wk_1
Schedule,HVACTEMPLATE-ALWAYS 23,,Through Dec 31,HVACTEMPLATE-ALWAYS 23_wk_1
Schedule,HVACTEMPLATE-ALWAYS 1,,Through Dec 31,HVACTEMPLATE-ALWAYS 1_wk_1
Schedule,HVACTEMPLATE-ALWAYS 12.8,,Through Dec 31,HVACTEMPLATE-ALWAYS 12.8_wk_1
Schedule,HVACTEMPLATE-ALWAYS 7.22,,Through Dec 31,HVACTEMPLATE-ALWAYS 7.22_wk_1
Schedule,COMPACT HVAC-ALWAYS 10.0,,Through Dec 31,COMPACT HVAC-ALWAYS 10.0_wk_1
Schedule,SEB CHILLER SETPOINT TEMP SCHEDULE,TEMPERATURE,Through May 15,SEB CHILLER SETPOINT TEMP SCHEDULE_wk_1,Through Sep 30,SEB CHILLER SETPOINT TEMP SCHEDULE_wk_2,Through Dec 31,SEB CHILLER SETPOINT TEMP SCHEDULE_wk_3
Schedule,SEB CHILLER-CHARGING SETPOINT TEMP SCHEDULE,TEMPERATURE,Through May 15,SEB CHILLER-CHARGING SETPOINT TEMP SCHEDULE_wk_1,Through Sep 30,SEB CHILLER-CHARGING SETPOINT TEMP SCHEDULE_wk_2,Through Dec 31,SEB CHILLER-CHARGING SETPOINT TEMP SCHEDULE_wk_3
Schedule,ICE TANK SETPOINT TEMP SCHEDULE,TEMPERATURE,Through May 15,ICE TANK SETPOINT TEMP SCHEDULE_wk_1,Through Sep 30,ICE TANK SETPOINT TEMP SCHEDULE_wk_2,Through Dec 31,ICE TANK SETPOINT TEMP SCHEDULE_wk_3
Schedule,CW LOOP TEMP SCHEDULE,TEMPERATURE,Through Dec 31,CW LOOP TEMP SCHEDULE_wk_1
Schedule,ICE TANK AVAILABILITY,FRACTION,Through May 15,ICE TANK AVAILABILITY_wk_1,Through Sep 30,ICE TANK AVAILABILITY_wk_2,Through Dec 31,ICE TANK AVAILABILITY_wk_3
Schedule,COMPACT HVAC-ALWAYS 7.22,,Through Dec 31,COMPACT HVAC-ALWAYS 7.22_wk_1
Schedule,FANAVAILSCHEDINVERSE,FRACTION,Through Dec 31,FANAVAILSCHEDINVERSE_wk_1
Schedule,COMPACT HVAC-ALWAYS 1,,Through Dec 31,COMPACT HVAC-ALWAYS 1_wk_1
Schedule,GENERATORSCHEDULE,ANY NUMBER,Through Jul 10,GENERATORSCHEDULE_wk_1,Through Jul 20,GENERATORSCHEDULE_wk_2,Through Dec 31,GENERATORSCHEDULE_wk_3
Schedule,P_LOSS_SCHEDULE,ANY NUMBER,Through Dec 31,P_LOSS_SCHEDULE_wk_
Schedule,DR RESPONSE,ON/OFF,Through Dec 31,DR RESPONSE_wk_
Schedule,CPP EVENT,ON/OFF,Through Dec 31,CPP EVENT_wk_
Schedule,DUTYCYCLETIMESTEPCOUNT,NUMBER,Through Dec 31,DUTYCYCLETIMESTEPCOUNT_wk_
Schedule,PREVIOUSFLOW1,ANY NUMBER,Through Dec 31,PREVIOUSFLOW1_wk_
Schedule,PREVIOUSFLOW2,ANY NUMBER,Through Dec 31,PREVIOUSFLOW2_wk_
Schedule,ALWAYS ON,ANY NUMBER,Through Dec 31,ALWAYS ON_wk_
Schedule,HVAC SCHEDULE REST OF THE BUILDING,ANY NUMBER,Through Dec 31,HVAC SCHEDULE REST OF THE BUILDING_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-102,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-102_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-104,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-104_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-105,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-105_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-107,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-107_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-108,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-108_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-112,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-112_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-116,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-116_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-118,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-118_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-119,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-119_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-120,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-120_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-123A,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-123A_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-123B,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-123B_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-127A,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-127A_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-127B,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-127B_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-129,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-129_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-131,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-131_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-133,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-133_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-142,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-142_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-143,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-143_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-150,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-150_wk_
Schedule,BLDG LIGHT SCH ZONE-VAV-136,FRACTION,Through Dec 31,BLDG LIGHT SCH ZONE-VAV-136_wk_
Schedule,P_BAT_SCHEDULE,ANY NUMBER,Through Dec 31,P_BAT_SCHEDULE_wk_
Schedule,DISCHARGEHISTORY_SCHEDULE,ANY NUMBER,Through Dec 31,DISCHARGEHISTORY_SCHEDULE_wk_
Schedule,DISCHARGETOTAL_SCHEDULE,ANY NUMBER,Through Dec 31,DISCHARGETOTAL_SCHEDULE_wk_
Schedule,BATTERY SOC,ANY NUMBER,Through Dec 31,BATTERY SOC_wk_
Schedule,CPP_SCHEDULE,ANY NUMBER,Through Dec 31,CPP_SCHEDULE_wk_
Schedule,BAT_CH,ANY NUMBER,Through Dec 31,BAT_CH
Schedule,BAT_DIS,ANY NUMBER,Through Dec 31,BAT_DIS
Schedule,MODE,ANY NUMBER,Through Dec 31,MODE
Schedule,CLGTEMPSETPOINT ZONE-VAV-CORRIDOR,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-CORRIDOR
Schedule,CLGTEMPSETPOINT ZONE-VAV-102,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-102
Schedule,CLGTEMPSETPOINT ZONE-VAV-118,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-118
Schedule,CLGTEMPSETPOINT ZONE-VAV-119,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-119
Schedule,CLGTEMPSETPOINT ZONE-VAV-120,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-120
Schedule,CLGTEMPSETPOINT ZONE-VAV-123A,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-123A
Schedule,CLGTEMPSETPOINT ZONE-VAV-123B,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-123B
Schedule,CLGTEMPSETPOINT ZONE-VAV-127A,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-127A
Schedule,CLGTEMPSETPOINT ZONE-VAV-127B,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-127B
Schedule,CLGTEMPSETPOINT ZONE-VAV-129,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-129
Schedule,CLGTEMPSETPOINT ZONE-VAV-131,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-131
Schedule,CLGTEMPSETPOINT ZONE-VAV-133,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-133
Schedule,CLGTEMPSETPOINT ZONE-VAV-136,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-136
Schedule,CLGTEMPSETPOINT ZONE-VAV-142,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-142
Schedule,CLGTEMPSETPOINT ZONE-VAV-143,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-143
Schedule,CLGTEMPSETPOINT ZONE-VAV-150,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-150
Schedule,CLGTEMPSETPOINT ZONE-AHU-002,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-AHU-002
Schedule,CLGTEMPSETPOINT ZONE-AHU-004,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-AHU-004
Schedule,CLGTEMPSETPOINT ZONE-VAV-RESTROOM,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-RESTROOM
Schedule,CLGTEMPSETPOINT ZONE-VAV-104,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-104
Schedule,CLGTEMPSETPOINT ZONE-VAV-105,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-105
Schedule,CLGTEMPSETPOINT ZONE-VAV-107,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-107
Schedule,CLGTEMPSETPOINT ZONE-VAV-108,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-108
Schedule,CLGTEMPSETPOINT ZONE-VAV-112,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-112
Schedule,CLGTEMPSETPOINT ZONE-VAV-116,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT ZONE-VAV-116
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,CLGSetPtNormal,0.000,City,4.00000E-002,0.20000,FullExterior,25,7
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,WorldCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,33,339,13
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE-VAV-143,0.0,0.00,0.00,0.00,-4.45,1.57,1.83,1,1,1,-6.10,-2.79,0.00,3.15,0.00,3.66,3.66,38.04,TARP,TARP,10.40,23.60,17.65,5.95,6,2,0,Yes
 Zone Information, ZONE-VAV-142,0.0,0.00,0.00,0.00,-4.45,13.32,1.83,1,1,1,-6.10,-2.79,3.15,23.14,0.00,3.66,3.66,197.25,TARP,TARP,53.93,59.74,36.70,23.03,12,2,0,Yes
 Zone Information, ZONE-HTR-001,0.0,0.00,0.00,0.00,-4.45,11.38,1.83,1,1,1,-6.10,-2.79,9.55,13.21,0.00,3.66,3.66,44.17,TARP,TARP,12.08,13.38,8.73,4.65,6,1,0,Yes
 Zone Information, ZONE-VAV-136,0.0,0.00,0.00,0.00,-4.45,24.82,1.83,1,1,1,-6.10,-2.79,23.14,26.49,0.00,3.66,3.66,40.49,TARP,TARP,11.07,24.34,18.39,5.95,6,2,0,Yes
 Zone Information, ZONE-VAV-127B,0.0,0.00,0.00,0.00,7.67,6.60,1.83,1,1,1,-2.79,18.14,0.00,13.21,0.00,3.66,3.66,1011.10,TARP,TARP,276.44,76.55,46.82,29.73,10,1,0,Yes
 Zone Information, ZONE-VAV-127A,0.0,0.00,0.00,0.00,7.02,20.85,1.83,1,1,1,-2.79,18.14,13.21,26.49,0.00,3.66,3.66,828.81,TARP,TARP,226.60,76.55,46.82,29.73,12,1,0,Yes
 Zone Information, ZONE-VAV-131,0.0,0.00,0.00,0.00,20.07,24.82,1.83,1,1,1,18.14,22.00,23.14,26.49,0.00,3.66,3.66,47.35,TARP,TARP,12.94,14.12,14.12,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-129,0.0,0.00,0.00,0.00,20.07,18.17,1.83,1,1,1,18.14,22.00,13.21,23.14,0.00,3.66,3.66,140.24,TARP,TARP,38.34,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, ZONE-VAV-150,0.0,0.00,0.00,0.00,19.60,4.20,1.83,1,1,1,18.14,22.00,0.00,9.55,0.00,3.66,3.66,89.67,TARP,TARP,24.52,25.64,19.70,5.95,10,2,0,Yes
 Zone Information, ZONE-VAV-123A,0.0,0.00,0.00,0.00,24.43,23.16,1.83,1,1,1,22.00,26.87,16.48,29.85,0.00,3.66,3.66,238.31,TARP,TARP,65.16,30.10,30.10,0.00,8,0,0,Yes
 Zone Information, ZONE-VAV-123B,0.0,0.00,0.00,0.00,29.44,23.16,1.83,1,1,1,26.87,32.00,16.48,29.85,0.00,3.66,3.66,250.73,TARP,TARP,68.55,18.77,18.77,0.00,7,0,0,Yes
 Zone Information, ZONE-SERVER,0.0,0.00,0.00,0.00,34.65,33.43,1.83,1,1,1,26.87,43.38,29.85,36.63,0.00,3.66,3.66,371.22,TARP,TARP,101.49,105.07,105.07,0.00,13,0,0,Yes
 Zone Information, ZONE-VAV-118,0.0,0.00,0.00,0.00,35.13,21.49,1.83,1,1,1,32.00,38.25,16.48,26.49,0.00,3.66,3.66,228.72,TARP,TARP,62.53,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, ZONE-VAV-120,0.0,0.00,0.00,0.00,33.57,28.17,1.83,1,1,1,32.00,35.13,26.49,29.85,0.00,3.66,3.66,38.31,TARP,TARP,10.47,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-119,0.0,0.00,0.00,0.00,36.69,28.17,1.83,1,1,1,35.13,38.25,26.49,29.85,0.00,3.66,3.66,38.31,TARP,TARP,10.47,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-RESTROOM,0.0,0.00,0.00,0.00,41.82,31.52,1.83,1,1,1,40.26,43.38,29.85,33.20,0.00,3.66,3.66,38.31,TARP,TARP,10.47,23.69,23.69,0.00,6,0,0,Yes
 Zone Information, ZONE-AHU-004,0.0,0.00,0.00,0.00,67.41,18.17,1.83,1,1,1,0.00,75.13,13.21,26.20,0.00,50.00,3.66,561.44,TARP,TARP,153.37,114.18,114.18,0.00,10,0,0,Yes
 Zone Information, ZONE-VAV-102,0.0,0.00,0.00,0.00,29.11,6.35,1.83,1,1,1,20.07,38.25,3.15,9.55,0.00,3.66,3.66,353.82,TARP,TARP,96.74,48.22,34.47,13.75,16,1,0,Yes
 Zone Information, ZONE-FCU-001,0.0,0.00,0.00,0.00,25.46,14.85,1.83,1,1,1,22.00,28.93,13.21,16.48,0.00,3.66,3.66,83.10,TARP,TARP,22.72,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, ZONE-AHU-002,0.0,0.00,0.00,0.00,44.93,23.16,1.83,1,1,1,38.25,51.61,16.48,29.85,0.00,3.66,3.66,652.88,TARP,TARP,178.50,146.60,146.60,0.00,7,0,0,Yes
 Zone Information, ZONE-VAV-105,0.0,0.00,0.00,0.00,48.35,5.07,1.83,1,1,1,41.33,55.42,0.00,9.55,0.00,3.66,3.66,332.19,TARP,TARP,90.82,80.45,62.18,18.27,15,1,0,Yes
 Zone Information, ZONE-FCU-003,0.0,0.00,0.00,0.00,55.65,20.66,1.83,1,1,1,51.61,59.69,18.17,23.14,0.00,3.66,3.66,146.70,TARP,TARP,40.11,47.71,47.71,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-112,0.0,0.00,0.00,0.00,55.65,15.69,1.83,1,1,1,51.61,59.69,13.21,18.17,0.00,3.66,3.66,146.70,TARP,TARP,40.11,6.18,6.18,0.00,7,0,0,Yes
 Zone Information, ZONE-HTR-002,0.0,0.00,0.00,0.00,30.47,5.55,1.83,1,1,1,28.93,32.00,3.15,7.95,0.00,3.66,3.66,53.96,TARP,TARP,14.75,11.24,11.24,0.00,6,0,0,Yes
 Zone Information, ZONE-HTR-003,0.0,0.00,0.00,0.00,39.79,5.55,1.83,1,1,1,38.25,41.33,3.15,7.95,0.00,3.66,3.66,53.96,TARP,TARP,14.75,11.24,11.24,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-104,0.0,0.00,0.00,0.00,48.49,14.85,1.83,1,1,1,45.38,51.61,13.21,16.48,0.00,3.66,3.66,74.73,TARP,TARP,20.43,22.81,22.81,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-116,0.0,0.00,0.00,0.00,43.35,14.85,1.83,1,1,1,41.33,45.38,13.21,16.48,0.00,3.66,3.66,48.55,TARP,TARP,13.27,14.82,14.82,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-108,0.0,0.00,0.00,0.00,58.89,4.78,1.83,1,1,1,55.42,62.36,0.00,9.55,0.00,3.66,3.66,242.22,TARP,TARP,66.22,60.29,60.29,0.00,7,0,0,Yes
 Zone Information, ZONE-FCU-002,0.0,0.00,0.00,0.00,65.82,4.78,1.83,1,1,1,62.36,69.29,0.00,9.55,0.00,3.66,3.66,242.22,TARP,TARP,66.22,60.29,60.29,0.00,7,0,0,Yes
 Zone Information, ZONE-HTR-004,0.0,0.00,0.00,0.00,67.56,11.38,1.83,1,1,1,65.82,69.29,9.55,13.21,0.00,3.66,3.66,46.38,TARP,TARP,12.68,13.38,13.38,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-CORRIDOR,0.0,0.00,0.00,0.00,40.51,11.73,1.83,1,1,1,18.14,65.82,7.95,16.48,0.00,3.66,3.66,822.51,TARP,TARP,224.88,60.48,60.48,0.00,40,0,0,Yes
 Zone Information, ZONE-VAV-133,0.0,0.00,0.00,0.00,10.29,14.85,1.83,1,1,1,2.44,18.14,13.21,16.48,0.00,3.66,3.66,188.12,TARP,TARP,51.43,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-107,0.0,0.00,0.00,0.00,53.52,7.15,1.83,1,1,1,51.61,55.42,4.75,9.55,0.00,3.66,3.66,66.90,TARP,TARP,18.29,17.56,17.56,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE-VAV-143,10.40,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-142,53.93,5.4,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-HTR-001,12.08,0.7,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains Nominal, ZONE-VAV-136,11.07,1.1,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-127B,276.44,19.7,14.000,7.143E-002,3.280,12.000,0.000,0.000,0.000,0.000,15.280,No
 Zone Internal Gains Nominal, ZONE-VAV-127A,226.60,16.2,14.000,7.143E-002,3.280,12.000,0.000,0.000,0.000,0.000,15.280,No
 Zone Internal Gains Nominal, ZONE-VAV-131,12.94,1.1,12.000,8.333E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-129,38.34,3.2,12.000,8.333E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-150,24.52,1.3,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-123A,65.16,7.0,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-123B,68.55,7.4,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-SERVER,101.49,5.5,18.579,5.382E-002,3.280,339.411,0.000,0.000,0.000,0.000,342.691,No
 Zone Internal Gains Nominal, ZONE-VAV-118,62.53,13.5,4.640,0.216,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-VAV-120,10.47,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-119,10.47,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-RESTROOM,10.47,5.8E-003,1800.579,5.554E-004,3.280E-003,4.000E-003,0.000,0.000,0.000,0.000,7.280E-003,No
 Zone Internal Gains Nominal, ZONE-AHU-004,153.37,8.3,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-102,96.74,20.8,4.640,0.216,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-FCU-001,22.72,1.2,18.579,5.382E-002,3.280,8.000,0.000,0.000,0.000,0.000,11.280,No
 Zone Internal Gains Nominal, ZONE-AHU-002,178.50,19.2,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-VAV-105,90.82,4.9,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-FCU-003,40.11,2.2,18.579,5.382E-002,3.280,53.750,0.000,0.000,0.000,0.000,57.030,No
 Zone Internal Gains Nominal, ZONE-VAV-112,40.11,2.2,18.579,5.382E-002,3.280,26.875,0.000,0.000,0.000,0.000,30.155,No
 Zone Internal Gains Nominal, ZONE-HTR-002,14.75,0.8,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains Nominal, ZONE-HTR-003,14.75,0.8,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains Nominal, ZONE-VAV-104,20.43,1.1,18.579,5.382E-002,3.280,2.000,0.000,0.000,0.000,0.000,5.280,No
 Zone Internal Gains Nominal, ZONE-VAV-116,13.27,0.7,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-VAV-108,66.22,3.6,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains Nominal, ZONE-FCU-002,66.22,3.6,18.579,5.382E-002,3.280,53.750,0.000,0.000,0.000,0.000,57.030,No
 Zone Internal Gains Nominal, ZONE-HTR-004,12.68,0.7,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains Nominal, ZONE-VAV-CORRIDOR,224.88,12.1,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-VAV-133,51.43,2.8,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains Nominal, ZONE-VAV-107,18.29,1.0,18.579,5.382E-002,3.280,8.000,0.000,0.000,0.000,0.000,11.280,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, ZONE-VAV-CORRIDOR PEOPLE,BLDG OCC SCH,ZONE-VAV-CORRIDOR,224.88,12.1,12.1,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,12
 People Internal Gains Nominal, ZONE-VAV-102 PEOPLE,BLDG OCC SCH,ZONE-VAV-102,96.74,20.8,20.8,0.216,4.640,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,21
 People Internal Gains Nominal, ZONE-VAV-104 PEOPLE,BLDG OCC SCH,ZONE-VAV-104,20.43,1.1,1.1,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-105 PEOPLE,BLDG OCC SCH,ZONE-VAV-105,90.82,4.9,4.9,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains Nominal, ZONE-VAV-107 PEOPLE,BLDG OCC SCH,ZONE-VAV-107,18.29,1.0,1.0,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-108 PEOPLE,BLDG OCC SCH,ZONE-VAV-108,66.22,3.6,3.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, ZONE-VAV-112 PEOPLE,BLDG OCC SCH,ZONE-VAV-112,40.11,2.2,2.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, ZONE-VAV-116 PEOPLE,BLDG OCC SCH,ZONE-VAV-116,13.27,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-118 PEOPLE,BLDG OCC SCH,ZONE-VAV-118,62.53,13.5,13.5,0.216,4.640,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,13
 People Internal Gains Nominal, ZONE-VAV-119 PEOPLE,BLDG OCC SCH,ZONE-VAV-119,10.47,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-120 PEOPLE,BLDG OCC SCH,ZONE-VAV-120,10.47,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-123A PEOPLE,BLDG OCC SCH,ZONE-VAV-123A,65.16,7.0,7.0,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,7
 People Internal Gains Nominal, ZONE-VAV-123B PEOPLE,BLDG OCC SCH,ZONE-VAV-123B,68.55,7.4,7.4,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,7
 People Internal Gains Nominal, ZONE-VAV-127A PEOPLE,BLDG OCC SCH,ZONE-VAV-127A,226.60,16.2,16.2,7.143E-002,14.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,16
 People Internal Gains Nominal, ZONE-VAV-127B PEOPLE,BLDG OCC SCH,ZONE-VAV-127B,276.44,19.7,19.7,7.143E-002,14.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,20
 People Internal Gains Nominal, ZONE-VAV-129 PEOPLE,BLDG OCC SCH,ZONE-VAV-129,38.34,3.2,3.2,8.333E-002,12.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,3
 People Internal Gains Nominal, ZONE-VAV-131 PEOPLE,BLDG OCC SCH,ZONE-VAV-131,12.94,1.1,1.1,8.333E-002,12.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-133 PEOPLE,BLDG OCC SCH,ZONE-VAV-133,51.43,2.8,2.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,3
 People Internal Gains Nominal, ZONE-VAV-142 PEOPLE,BLDG OCC SCH,ZONE-VAV-142,53.93,5.4,5.4,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains Nominal, ZONE-VAV-143 PEOPLE,BLDG OCC SCH,ZONE-VAV-143,10.40,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-150 PEOPLE,BLDG OCC SCH,ZONE-VAV-150,24.52,1.3,1.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-AHU-002 PEOPLE,BLDG OCC SCH,ZONE-AHU-002,178.50,19.2,19.2,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,19
 People Internal Gains Nominal, ZONE-AHU-004 PEOPLE,BLDG OCC SCH,ZONE-AHU-004,153.37,8.3,8.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,8
 People Internal Gains Nominal, ZONE-SERVER PEOPLE,BLDG OCC SCH,ZONE-SERVER,101.49,5.5,5.5,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains Nominal, ZONE-FCU-001 PEOPLE,BLDG OCC SCH,ZONE-FCU-001,22.72,1.2,1.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-FCU-002 PEOPLE,BLDG OCC SCH,ZONE-FCU-002,66.22,3.6,3.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, ZONE-FCU-003 PEOPLE,BLDG OCC SCH,ZONE-FCU-003,40.11,2.2,2.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, ZONE-HTR-001 PEOPLE,BLDG OCC SCH,ZONE-HTR-001,12.08,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-HTR-002 PEOPLE,BLDG OCC SCH,ZONE-HTR-002,14.75,0.8,0.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-HTR-003 PEOPLE,BLDG OCC SCH,ZONE-HTR-003,14.75,0.8,0.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-HTR-004 PEOPLE,BLDG OCC SCH,ZONE-HTR-004,12.68,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, ZONE-VAV-RESTROOM PEOPLE,BLDG OCC SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,5.8E-003,5.554E-004,1800.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,6.E-003
 People Internal Gains Nominal, ZONE-VAV-136 PEOPLE,BLDG OCC SCH,ZONE-VAV-136,11.07,1.1,1.1,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, ZONE-VAV-CORRIDOR LIGHTS,BLDG LIGHT SCH,ZONE-VAV-CORRIDOR,224.88,12.1,737.592,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,737.592
 Lights Internal Gains Nominal, ZONE-VAV-102 LIGHTS,BLDG LIGHT SCH ZONE-VAV-102,ZONE-VAV-102,96.74,20.8,317.292,3.280,15.219,0.000,0.700,0.200,0.100,1.000,General Lights,317.292,317.292
 Lights Internal Gains Nominal, ZONE-VAV-104 LIGHTS,BLDG LIGHT SCH ZONE-VAV-104,ZONE-VAV-104,20.43,1.1,67.017,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,67.017,67.017
 Lights Internal Gains Nominal, ZONE-VAV-105 LIGHTS,BLDG LIGHT SCH ZONE-VAV-105,ZONE-VAV-105,90.82,4.9,297.895,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,297.895,297.895
 Lights Internal Gains Nominal, ZONE-VAV-107 LIGHTS,BLDG LIGHT SCH ZONE-VAV-107,ZONE-VAV-107,18.29,1.0,59.992,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,59.992,59.992
 Lights Internal Gains Nominal, ZONE-VAV-108 LIGHTS,BLDG LIGHT SCH ZONE-VAV-108,ZONE-VAV-108,66.22,3.6,217.216,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,217.216,217.216
 Lights Internal Gains Nominal, ZONE-VAV-112 LIGHTS,BLDG LIGHT SCH ZONE-VAV-112,ZONE-VAV-112,40.11,2.2,131.557,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,131.557,131.557
 Lights Internal Gains Nominal, ZONE-VAV-116 LIGHTS,BLDG LIGHT SCH ZONE-VAV-116,ZONE-VAV-116,13.27,0.7,43.540,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,43.540,43.540
 Lights Internal Gains Nominal, ZONE-VAV-118 LIGHTS,BLDG LIGHT SCH ZONE-VAV-118,ZONE-VAV-118,62.53,13.5,205.103,3.280,15.219,0.000,0.700,0.200,0.100,1.000,General Lights,205.103,205.103
 Lights Internal Gains Nominal, ZONE-VAV-119 LIGHTS,BLDG LIGHT SCH ZONE-VAV-119,ZONE-VAV-119,10.47,1.0,34.357,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,34.357,34.357
 Lights Internal Gains Nominal, ZONE-VAV-120 LIGHTS,BLDG LIGHT SCH ZONE-VAV-120,ZONE-VAV-120,10.47,1.0,34.357,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,34.357,34.357
 Lights Internal Gains Nominal, ZONE-VAV-123A LIGHTS,BLDG LIGHT SCH ZONE-VAV-123A,ZONE-VAV-123A,65.16,7.0,213.712,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,213.712,213.712
 Lights Internal Gains Nominal, ZONE-VAV-123B LIGHTS,BLDG LIGHT SCH ZONE-VAV-123B,ZONE-VAV-123B,68.55,7.4,224.842,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,224.842,224.842
 Lights Internal Gains Nominal, ZONE-VAV-127A LIGHTS,BLDG LIGHT SCH ZONE-VAV-127A,ZONE-VAV-127A,226.60,16.2,743.247,3.280,45.920,0.000,0.700,0.200,0.100,1.000,General Lights,743.247,743.247
 Lights Internal Gains Nominal, ZONE-VAV-127B LIGHTS,BLDG LIGHT SCH ZONE-VAV-127B,ZONE-VAV-127B,276.44,19.7,906.717,3.280,45.920,0.000,0.700,0.200,0.100,1.000,General Lights,906.717,906.717
 Lights Internal Gains Nominal, ZONE-VAV-129 LIGHTS,BLDG LIGHT SCH ZONE-VAV-129,ZONE-VAV-129,38.34,3.2,125.766,3.280,39.360,0.000,0.700,0.200,0.100,1.000,General Lights,125.766,125.766
 Lights Internal Gains Nominal, ZONE-VAV-131 LIGHTS,BLDG LIGHT SCH ZONE-VAV-131,ZONE-VAV-131,12.94,1.1,42.458,3.280,39.360,0.000,0.700,0.200,0.100,1.000,General Lights,42.458,42.458
 Lights Internal Gains Nominal, ZONE-VAV-133 LIGHTS,BLDG LIGHT SCH ZONE-VAV-133,ZONE-VAV-133,51.43,2.8,168.702,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,168.702,168.702
 Lights Internal Gains Nominal, ZONE-VAV-142 LIGHTS,BLDG LIGHT SCH ZONE-VAV-142,ZONE-VAV-142,53.93,5.4,176.887,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,176.887,176.887
 Lights Internal Gains Nominal, ZONE-VAV-143 LIGHTS,BLDG LIGHT SCH ZONE-VAV-143,ZONE-VAV-143,10.40,1.0,34.112,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,34.112,34.112
 Lights Internal Gains Nominal, ZONE-VAV-150 LIGHTS,BLDG LIGHT SCH ZONE-VAV-150,ZONE-VAV-150,24.52,1.3,80.413,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,80.413,80.413
 Lights Internal Gains Nominal, ZONE-AHU-002 LIGHTS,BLDG LIGHT SCH,ZONE-AHU-002,178.50,19.2,585.481,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,585.481
 Lights Internal Gains Nominal, ZONE-AHU-004 LIGHTS,BLDG LIGHT SCH,ZONE-AHU-004,153.37,8.3,503.062,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,503.062
 Lights Internal Gains Nominal, ZONE-SERVER LIGHTS,BLDG LIGHT SCH,ZONE-SERVER,101.49,5.5,332.896,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,332.896
 Lights Internal Gains Nominal, ZONE-FCU-001 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-001,22.72,1.2,74.524,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,74.524
 Lights Internal Gains Nominal, ZONE-FCU-002 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-002,66.22,3.6,217.216,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,217.216
 Lights Internal Gains Nominal, ZONE-FCU-003 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-003,40.11,2.2,131.557,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,131.557
 Lights Internal Gains Nominal, ZONE-HTR-001 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-001,12.08,0.7,39.614,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,39.614
 Lights Internal Gains Nominal, ZONE-HTR-002 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-002,14.75,0.8,48.394,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,48.394
 Lights Internal Gains Nominal, ZONE-HTR-003 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-003,14.75,0.8,48.394,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,48.394
 Lights Internal Gains Nominal, ZONE-HTR-004 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-004,12.68,0.7,41.595,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,41.595
 Lights Internal Gains Nominal, ZONE-VAV-RESTROOM LIGHTS,BLDG LIGHT SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,3.436E-002,3.280E-003,5.906,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,3.436E-002
 Lights Internal Gains Nominal, ZONE-VAV-136 LIGHTS,BLDG LIGHT SCH ZONE-VAV-136,ZONE-VAV-136,11.07,1.1,36.313,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,36.313,36.313
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-CORRIDOR MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-CORRIDOR,224.88,12.1,899.503,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,899.503
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-102 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-102,96.74,20.8,386.941,4.000,18.560,0.000,0.500,0.000,0.500,MiscPlug,0.000,386.941
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-104 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-104,20.43,1.1,40.864,2.000,37.158,0.000,0.500,0.000,0.500,MiscPlug,0.000,40.864
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-105 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-105,90.82,4.9,363.287,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,363.287
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-107 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-107,18.29,1.0,146.322,8.000,148.630,0.000,0.500,0.000,0.500,MiscPlug,0.000,146.322
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-108 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-108,66.22,3.6,1059.590,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,0.000,1059.590
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-112 MISCPLUG EQUIP,ALWAYS ON,ZONE-VAV-112,40.11,2.2,1077.928,26.875,499.305,0.000,0.500,0.000,0.500,MiscPlug,1077.928,1077.928
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-116 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-116,13.27,0.7,53.098,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,53.098
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-118 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-118,62.53,13.5,250.126,4.000,18.560,0.000,0.500,0.000,0.500,MiscPlug,0.000,250.126
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-119 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-119,10.47,1.0,167.597,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,167.597
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-120 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-120,10.47,1.0,167.597,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,167.597
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-123A MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-123A,65.16,7.0,1042.496,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,1042.496
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-123B MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-123B,68.55,7.4,1096.793,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,1096.793
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-127A MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-127A,226.60,16.2,2719.195,12.000,168.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,2719.195
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-127B MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-127B,276.44,19.7,3317.258,12.000,168.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,3317.258
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-129 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-129,38.34,3.2,613.490,16.000,192.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,613.490
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-131 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-131,12.94,1.1,207.112,16.000,192.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,207.112
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-133 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-133,51.43,2.8,205.734,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,205.734
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-142 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-142,53.93,5.4,862.863,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,862.863
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-143 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-143,10.40,1.0,166.400,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,166.400
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-150 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-150,24.52,1.3,392.257,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,0.000,392.257
 ElectricEquipment Internal Gains Nominal, ZONE-AHU-002 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-AHU-002,178.50,19.2,2856.005,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,2856.005
 ElectricEquipment Internal Gains Nominal, ZONE-AHU-004 MISCPLUG EQUIP,ALWAYS ON,ZONE-AHU-004,153.37,8.3,2453.962,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,2453.962,2453.962
 ElectricEquipment Internal Gains Nominal, ZONE-SERVER MISCPLUG EQUIP,ALWAYS ON,ZONE-SERVER,101.49,5.5,3247.766,32.000,594.521,0.000,0.500,0.000,0.500,MiscPlug,3247.766,3247.766
 ElectricEquipment Internal Gains Nominal, ZONE-FCU-001 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-FCU-001,22.72,1.2,181.765,8.000,148.630,0.000,0.500,0.000,0.500,MiscPlug,0.000,181.765
 ElectricEquipment Internal Gains Nominal, ZONE-FCU-002 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-FCU-002,66.22,3.6,3559.561,53.750,998.610,0.000,0.500,0.000,0.500,MiscPlug,0.000,3559.561
 ElectricEquipment Internal Gains Nominal, ZONE-FCU-003 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-FCU-003,40.11,2.2,2155.856,53.750,998.610,0.000,0.500,0.000,0.500,MiscPlug,0.000,2155.856
 ElectricEquipment Internal Gains Nominal, ZONE-HTR-001 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-001,12.08,0.7,12.077,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,12.077
 ElectricEquipment Internal Gains Nominal, ZONE-HTR-002 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-002,14.75,0.8,14.754,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,14.754
 ElectricEquipment Internal Gains Nominal, ZONE-HTR-003 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-003,14.75,0.8,14.754,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,14.754
 ElectricEquipment Internal Gains Nominal, ZONE-HTR-004 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-004,12.68,0.7,12.681,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,12.681
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-RESTROOM MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,4.190E-002,4.000E-003,7.202,0.000,0.500,0.000,0.500,MiscPlug,0.000,4.190E-002
 ElectricEquipment Internal Gains Nominal, ZONE-VAV-136 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-136,11.07,1.1,177.135,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,177.135
 ElectricEquipment Internal Gains Nominal, ZONE-SERVER DATAEQUIP,ALWAYS ON,ZONE-SERVER,101.49,5.5,31200.000,307.411,5711.331,0.000,0.500,0.000,0.500,MiscPlug,31200.000,31200.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm, External Shading Calculation Method, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,30,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No,No,No
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,5329F0,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,892F39,0,405.99,180.39,3.66,0,3.66,6.45,3.22,0.25,4,No,No
Surface Convection Parameters,7D8686,0,405.99,180.39,3.66,0,3.66,6.45,3.22,0.25,1,No,No
Surface Convection Parameters,306A57,0,218.14,150.51,3.66,0,3.66,6.45,3.22,0.25,4,No,No
Surface Convection Parameters,AB6E80,0,218.14,150.51,3.66,0,3.66,6.45,3.22,0.25,1,No,No
Surface Convection Parameters,85934B,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,859248,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,E3B375,0,2120.79,221.26,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,ZONE-VAV-143 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,49D1A0,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,F4C73D,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,3,No,No
Surface Convection Parameters,E29229,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,2,No,No
Surface Convection Parameters,D61EB3,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,4934A1,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,D9F61B,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,330246,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,684101,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,3,No,No
Surface Convection Parameters,C906BE,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,2,No,No
Surface Convection Parameters,B95318,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,1EA868,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,7A29A9,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,E445B3,0,2120.79,221.26,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,EA85FB,0,2120.79,221.26,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-142 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,EF17CF,0,218.14,150.51,3.66,0,3.66,3.66,3.47,0.35,3,No,No
Surface Convection Parameters,33A36A,0,218.14,150.51,3.66,0,3.66,3.66,3.47,0.35,2,No,No
Surface Convection Parameters,90D244,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,C0FEBB,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,521B7E,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,8C9FFC,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,E7AC3C,0,2120.79,221.26,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,ZONE-HTR-001 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,90C1F9,0,364.74,185.53,3.66,0,3.66,6.65,3.33,0.24,4,No,No
Surface Convection Parameters,78FC5C,0,364.74,185.53,3.66,0,3.66,6.65,3.33,0.24,1,No,No
Surface Convection Parameters,480A1A,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,E297C6,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,733EC4,0,218.14,150.51,3.66,0,3.66,6.65,3.33,0.24,4,No,No
Surface Convection Parameters,BC6D57,0,218.14,150.51,3.66,0,3.66,6.65,3.33,0.24,1,No,No
Surface Convection Parameters,5A08A4,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,52716F,0,2120.79,221.26,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,ZONE-VAV-136 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,F54B0E,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,E45C0B,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,635A3D,0,405.99,180.39,3.66,0,3.66,20.93,16.20,0.39,4,No,No
Surface Convection Parameters,EBF00E,0,405.99,180.39,3.66,0,3.66,20.93,16.20,0.39,1,No,No
Surface Convection Parameters,DB2F5E,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,E96B38,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,9D8E82,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,4F5918,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,6650B6,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,274C9F,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,B10E1D,0,2120.79,221.26,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-127B INTERNALMASS,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,CD220A,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,2E0515,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,82DF02,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,AB2C94,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,9981B3,0,364.74,185.53,3.66,0,3.66,20.93,13.25,0.39,4,No,No
Surface Convection Parameters,86812D,0,364.74,185.53,3.66,0,3.66,20.93,13.25,0.39,1,No,No
Surface Convection Parameters,5B24F3,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,65C33A,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,28D4F4,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,881D78,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,16A946,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,15DF76,0,2120.79,221.26,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,86AD10,0,2120.79,221.26,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-127A INTERNALMASS,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,C98507,0,364.74,185.53,3.66,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,BC07BD,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,9C8D83,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,49EBF1,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,3ADC24,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,176AFD,0,2120.79,221.26,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-131 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,E35167,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,EFD467,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,AEF73D,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,E35167 1,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,9C3415,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,D5B3E4,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,C41D2A,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,85F9F8,0,2120.79,221.26,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-129 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,E216E1,0,218.14,174.49,3.66,0,3.66,7.01,3.66,0.23,4,No,No
Surface Convection Parameters,SUB SURFACE 1,0,218.14,174.49,3.66,0,3.66,7.01,3.66,0.23,1,No,No
Surface Convection Parameters,60A522,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,DB36E1,0,405.99,180.39,3.66,0,3.66,7.01,3.66,0.23,4,No,No
Surface Convection Parameters,SUB SURFACE 2,0,405.99,180.39,3.66,0,3.66,7.01,3.66,0.23,1,No,No
Surface Convection Parameters,9637F6,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E68E6E,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E65CC2,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,7C2DB1,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,6B588F,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,512EA5,0,2120.79,221.26,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,666EEF,0,2120.79,221.26,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,ZONE-VAV-150 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E43ECA,0,364.74,185.53,3.66,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,D9B477,0,218.14,150.51,3.66,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,FD8B18,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,C8CBF8,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,3C0B1E,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,D85EFB,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,E9F1CE,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,3E6305,0,2120.79,221.26,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-123A INTERNALMASS,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,9F2C07,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,94ED48,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,966EE3,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,F37653,0,405.99,180.39,3.66,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,71E54C,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,985883,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,7C7576,0,2120.79,221.26,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-123B INTERNALMASS,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,DBA231,0,218.14,174.49,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,572689,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,B76153,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,7F8356,0,218.14,150.51,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,7DD26E,0,405.99,180.39,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,F1CECA,0,364.74,185.53,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,810689,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,E57E90,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,AC467B,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,C96E03,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,193048,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,484644,0,2120.79,221.26,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,2D01E7,0,2120.79,221.26,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,ZONE-SERVER INTERNALMASS,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,AD3EDC,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,D0799A,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,3C9AAC,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,EEFE64,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,289680,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,9E2A14,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,8C557E,0,2120.79,221.26,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-118 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,12BEFE,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,B151DC,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,E8F883,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,5D788B,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,622CD2,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,E14A94,0,2120.79,221.26,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-120 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,373255,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,70D914,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,7380DB,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,DCB2DA,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,5E61F0,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,A8A1BD,0,2120.79,221.26,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-119 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,45323F,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,6674C1,0,218.14,174.49,3.66,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,98370D,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,4D5491,0,405.99,180.39,3.66,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,75AEE2,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,E61CB7,0,2120.79,221.26,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-RESTROOM INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,BD3890,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,D7B866,0,218.14,174.49,3.66,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,9647A9,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,725AEB,0,364.74,185.53,3.66,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,4EECD4,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,8D107B,0,405.99,180.39,3.66,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,382E4E,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,AD9FC0,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,9D1F0B,0,2120.79,221.26,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,SOLAR PV SURFACE,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,ZONE-AHU-004 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,31.22,3.48,0.00,0,No,No
Surface Convection Parameters,E7C1F5,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,4,No,No
Surface Convection Parameters,BC1285,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,1,No,No
Surface Convection Parameters,6B550A,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,AEF218,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,12D00F,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,682AE4,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,9B07E3,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,16CCC8,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,A0B4CB,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,22681C,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,562566,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,3,No,No
Surface Convection Parameters,BE17CF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,61A643,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,7062EF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,B72BFF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,8CD437,0,2120.79,221.26,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,64FE33,0,2120.79,221.26,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,ZONE-VAV-102 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,C6AA20,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,88243E,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,52A223,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,7E6D23,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,DB96B0,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,8B13EA,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,85A334,0,2120.79,221.26,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,ZONE-FCU-001 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,3E6F5A,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,7CBF6F,0,218.14,174.49,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,5DEF25,0,364.74,185.53,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,BD79B0,0,405.99,180.39,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,AB80DD,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,9681B4,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,AC1002,0,2120.79,221.26,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,ZONE-AHU-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,9877BA,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,592F78,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,1596A2,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,728810,0,218.14,150.51,3.66,0,3.66,22.00,7.68,0.23,3,No,No
Surface Convection Parameters,42FD5E,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,4,No,No
Surface Convection Parameters,20FDF2,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,1,No,No
Surface Convection Parameters,355A3A,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,9FC230,0,218.14,174.49,3.66,0,3.66,22.00,7.68,0.23,3,No,No
Surface Convection Parameters,ED8362,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,4,No,No
Surface Convection Parameters,614C05,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,DB9DEC,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,F61AAB,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,6F02EB,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,E2E7CC,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,A6D9B8,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,5A4015,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,ZONE-VAV-105 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,37E38F,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,3800AA,0,218.14,150.51,3.66,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,EE06C3,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,1AF671,0,364.74,185.53,3.66,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,EE4EDD,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,2558D3,0,2120.79,221.26,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,ZONE-FCU-003 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,235FEE,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,94B757,0,218.14,150.51,3.66,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,AADEC0,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,F928F4,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,C8816F,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,CBC413,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,938241,0,2120.79,221.26,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-112 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,E48534,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,25014C,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,51B654,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,6C7F5F,0,405.99,180.39,3.66,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D38F48,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,A0249B,0,2120.79,221.26,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,400F5E,0,405.99,180.39,3.66,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,15F805,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,176D97,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D94B49,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,A2DD42,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,34F172,0,2120.79,221.26,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-003 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D9ECFA,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,C8B155,0,364.74,185.53,3.66,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,DA1EA2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,FE12A2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,8EF9B2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,9A0B43,0,2120.79,221.26,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-104 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,44D6DF,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,764FC8,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,440DD9,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,E8B018,0,364.74,185.53,3.66,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,A548BB,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,7448EF,0,2120.79,221.26,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-116 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,66A10F,0,218.14,150.51,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,73DDDD,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,12EC3B,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,6E56C5,0,405.99,180.39,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,911903,0,218.14,150.51,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,C926C3,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,7886FD,0,2120.79,221.26,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-108 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,1A6790,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,B08716,0,218.14,174.49,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,3FC302,0,405.99,180.39,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,FBE89A,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,E9C11B,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,6121F5,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,F9D64D,0,2120.79,221.26,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,ZONE-FCU-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,B68F46,0,218.14,174.49,3.66,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,11AAD7,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,411D93,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,C3DAF3,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,578A99,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,C39C80,0,2120.79,221.26,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-004 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,E7C033,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7336D1,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,613051,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,B28752,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,50F125,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,EC5B53,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5B45AC,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,B6AA34,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5FED71,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,41CB0D,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,C4EAC7,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,32D862,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,EC4B77,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9F2596,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,C0548F,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,AC7D3A,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,FDB90A,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,A7734E,0,364.74,185.53,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,BB7D9D,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9EFFD7,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,545D10,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,ED55AF,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9228AB,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7C8314,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,4B5644,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,A7B143,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5EF201,0,218.14,174.49,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,E03EB1,0,405.99,180.39,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,6E7096,0,405.99,180.39,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,4BAEC9,0,218.14,150.51,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,18E261,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,AF8B97,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,47E9DA,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,DDA518,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,293168,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,557B97,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,235A4C,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9ECAFE,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7B05BB,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,1A0C32,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-CORRIDOR INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,80447C,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,EF5E5E,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,233F0C,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,BABCA7,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,FEC5CC,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,3D184F,0,2120.79,221.26,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-133 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,20AB88,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,1FE363,0,218.14,174.49,3.66,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,6849BA,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,996444,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,AA54F3,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,D315F4,0,2120.79,221.26,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-107 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-CORRIDOR INFILTRATION,INFIL SCH PNNL,ZONE-VAV-CORRIDOR,224.88,12.1,0.162,7.220E-004,5.690E-004,0.711,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-102 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-102,96.74,20.8,8.247E-002,8.526E-004,5.690E-004,0.839,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-104 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-104,20.43,1.1,2.460E-002,1.204E-003,5.690E-004,1.185,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-105 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-105,90.82,4.9,9.745E-002,1.073E-003,5.690E-004,1.056,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-107 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-107,18.29,1.0,2.040E-002,1.115E-003,5.690E-004,1.098,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-108 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-108,66.22,3.6,7.198E-002,1.087E-003,5.690E-004,1.070,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-112 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-112,40.11,2.2,2.634E-002,6.566E-004,5.690E-004,0.646,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-116 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-116,13.27,0.7,1.598E-002,1.204E-003,5.690E-004,1.185,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-118 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-118,62.53,13.5,3.558E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-119 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-119,10.47,1.0,5.960E-003,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-120 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-120,10.47,1.0,5.960E-003,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-123A INFILTRATION,INFIL SCH PNNL,ZONE-VAV-123A,65.16,7.0,5.420E-002,8.318E-004,5.690E-004,0.819,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-123B INFILTRATION,INFIL SCH PNNL,ZONE-VAV-123B,68.55,7.4,4.968E-002,7.247E-004,5.690E-004,0.713,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-127A INFILTRATION,INFIL SCH PNNL,ZONE-VAV-127A,226.60,16.2,0.172,7.612E-004,5.690E-004,0.749,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-127B INFILTRATION,INFIL SCH PNNL,ZONE-VAV-127B,276.44,19.7,0.201,7.265E-004,5.690E-004,0.715,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-129 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-129,38.34,3.2,2.182E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-131 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-131,12.94,1.1,1.540E-002,1.190E-003,5.690E-004,1.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-133 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-133,51.43,2.8,2.926E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-142 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-142,53.93,5.4,6.467E-002,1.199E-003,5.690E-004,1.180,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-143 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-143,10.40,1.0,1.934E-002,1.860E-003,5.690E-004,1.831,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-150 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-150,24.52,1.3,2.854E-002,1.164E-003,5.690E-004,1.146,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-AHU-002 INFILTRATION,INFIL SCH PNNL,ZONE-AHU-002,178.50,19.2,0.185,1.036E-003,5.690E-004,1.020,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-AHU-004 INFILTRATION,INFIL SCH PNNL,ZONE-AHU-004,153.37,8.3,0.152,9.925E-004,5.690E-004,0.976,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-SERVER INFILTRATION,INFIL SCH PNNL,ZONE-SERVER,101.49,5.5,0.118,1.158E-003,5.690E-004,1.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-FCU-001 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-001,22.72,1.2,1.293E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-FCU-002 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-002,66.22,3.6,7.198E-002,1.087E-003,5.690E-004,1.070,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-FCU-003 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-003,40.11,2.2,4.996E-002,1.246E-003,5.690E-004,1.226,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-HTR-001 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-001,12.08,0.7,1.448E-002,1.199E-003,5.690E-004,1.180,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-HTR-002 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-002,14.75,0.8,1.479E-002,1.002E-003,5.690E-004,0.987,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-HTR-003 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-003,14.75,0.8,1.479E-002,1.002E-003,5.690E-004,0.987,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-HTR-004 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-004,12.68,0.7,1.483E-002,1.169E-003,5.690E-004,1.151,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-RESTROOM INFILTRATION,INFIL SCH PNNL,ZONE-VAV-RESTROOM,10.47,5.8E-003,1.944E-002,1.856E-003,5.690E-004,1.827,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ZONE-VAV-136 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-136,11.07,1.1,2.015E-002,1.820E-003,5.690E-004,1.791,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE-VAV-143,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-142,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-001,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-136,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-127B,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-127A,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-131,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-129,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-150,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-123A,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-123B,Mixing/Well-Stirred
RoomAir Model,ZONE-SERVER,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-118,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-120,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-119,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-RESTROOM,Mixing/Well-Stirred
RoomAir Model,ZONE-AHU-004,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-102,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-001,Mixing/Well-Stirred
RoomAir Model,ZONE-AHU-002,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-105,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-003,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-112,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-002,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-003,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-104,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-116,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-108,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-002,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-004,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-CORRIDOR,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-133,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-107,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,   12
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE-VAV-143, Cooling, 1409.05823, 1409.05823, 0.13854, 0.13854, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 16:25:00, 35.83867, 9.21369E-003, 10.39998, 1.04000, 8.98558E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-143, Heating, 510.24458, 510.24458, 1.22738E-002, 1.22738E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 10.39998, 1.04000, 8.98558E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-142, Cooling, 7461.15298, 7461.15298, 0.73357, 0.73357, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 34.71133, 9.21368E-003, 53.92892, 5.39289, 4.65946E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-142, Heating, 1692.94711, 1692.94711, 4.07246E-002, 4.65946E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 53.92892, 5.39289, 4.65946E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-001, Cooling, 1499.95505, 1499.95505, 0.14747, 0.14747, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.56300, 9.21369E-003, 12.07740, 0.65006, 1.04349E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-001, Heating, 402.44445, 402.44445, 9.68096E-003, 1.04349E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 12.07740, 0.65006, 1.04349E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-136, Cooling, 1343.43721, 1343.43721, 0.13208, 0.13208, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:20:00, 34.41467, 9.21368E-003, 11.07095, 1.10709, 9.56530E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-136, Heating, 522.07672, 522.07672, 1.25585E-002, 1.25585E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 11.07095, 1.10709, 9.56530E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-127B, Cooling, 11195.26153, 11195.26153, 1.10069, 1.10069, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:20:00, 36.90667, 9.21369E-003, 276.43816, 19.74558, 0.23884, 0.00000
 Zone Sizing Information, ZONE-VAV-127B, Heating, 1658.01339, 1658.01339, 3.98855E-002, 0.23884, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 276.43816, 19.74558, 0.23884, 0.00000
 Zone Sizing Information, ZONE-VAV-127A, Cooling, 6502.85051, 6502.85051, 0.63933, 0.63933, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 226.59955, 16.18568, 0.19578, 0.00000
 Zone Sizing Information, ZONE-VAV-127A, Heating, 1650.56108, 1650.56108, 3.97061E-002, 0.19578, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 226.59955, 16.18568, 0.19578, 0.00000
 Zone Sizing Information, ZONE-VAV-131, Cooling, 490.83156, 490.83156, 4.82567E-002, 4.82567E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 12.94449, 1.07871, 1.11840E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-131, Heating, 91.27331, 91.27331, 2.19567E-003, 1.11840E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 12.94449, 1.07871, 1.11840E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-129, Cooling, 1203.61841, 1203.61841, 0.11834, 0.11834, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 38.34315, 3.19526, 3.31285E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-129, Heating, 0.00000, 0.00000, 0.00000, 3.31285E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 38.34315, 3.19526, 3.31285E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-150, Cooling, 1522.52334, 1522.52334, 0.14969, 0.14969, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 11:00:00, 33.40600, 9.21368E-003, 24.51608, 1.31957, 2.11819E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-150, Heating, 462.64575, 462.64575, 1.11292E-002, 2.11819E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 24.51608, 1.31957, 2.11819E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123A, Cooling, 2286.50534, 2286.50534, 0.22480, 0.22480, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 65.15600, 7.01356, 5.62948E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123A, Heating, 72.32614, 72.32614, 1.73993E-003, 5.62948E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 65.15600, 7.01356, 5.62948E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123B, Cooling, 2350.42309, 2350.42309, 0.23109, 0.23109, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 68.54954, 7.37885, 5.92268E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123B, Heating, 0.00000, 0.00000, 0.00000, 5.92268E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 68.54954, 7.37885, 5.92268E-002, 0.00000
 Zone Sizing Information, ZONE-SERVER, Cooling, 36168.74700, 36168.74700, 3.55587, 3.55587, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 101.49270, 5.46282, 8.76897E-002, 0.00000
 Zone Sizing Information, ZONE-SERVER, Heating, 0.00000, 0.00000, 0.00000, 8.76897E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 101.49270, 5.46282, 8.76897E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-118, Cooling, 1871.79737, 1871.79737, 0.18404, 0.18404, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 62.53149, 13.47661, 5.40272E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-118, Heating, 0.00000, 0.00000, 0.00000, 5.40272E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 62.53149, 13.47661, 5.40272E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-120, Cooling, 354.80255, 354.80255, 3.48831E-002, 3.48831E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-120, Heating, 0.00000, 0.00000, 0.00000, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-119, Cooling, 346.52317, 346.52317, 3.40691E-002, 3.40691E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-119, Heating, 0.00000, 0.00000, 0.00000, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-RESTROOM, Cooling, 315.62408, 315.62408, 3.10298E-002, 3.10298E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 10.47482, 5.81747E-003, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-RESTROOM, Heating, 0.00000, 0.00000, 0.00000, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 10.47482, 5.81747E-003, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-AHU-004, Cooling, 5067.30227, 5067.30227, 0.49819, 0.49819, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 153.37260, 8.25525, 0.13251, 0.00000
 Zone Sizing Information, ZONE-AHU-004, Heating, 0.00000, 0.00000, 0.00000, 0.13251, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 153.37260, 8.25525, 0.13251, 0.00000
 Zone Sizing Information, ZONE-VAV-102, Cooling, 4919.78365, 4919.78365, 0.48375, 0.48375, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 37.05500, 9.21369E-003, 96.73529, 20.84812, 8.35793E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-102, Heating, 941.97712, 941.97712, 2.26602E-002, 8.35793E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 96.73529, 20.84812, 8.35793E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-001, Cooling, 484.89831, 484.89831, 4.76727E-002, 4.76727E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 22.72060, 1.22293, 1.96306E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-001, Heating, 0.00000, 0.00000, 0.00000, 1.96306E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 22.72060, 1.22293, 1.96306E-002, 0.00000
 Zone Sizing Information, ZONE-AHU-002, Cooling, 6752.16171, 6752.16171, 0.66386, 0.66386, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 178.50029, 19.21424, 0.15422, 0.00000
 Zone Sizing Information, ZONE-AHU-002, Heating, 1575.71005, 1575.71005, 3.79052E-002, 0.15422, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 178.50029, 19.21424, 0.15422, 0.00000
 Zone Sizing Information, ZONE-VAV-105, Cooling, 4497.13466, 4497.13466, 0.44214, 0.44214, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 37.05500, 9.21369E-003, 90.82175, 4.88846, 7.84700E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-105, Heating, 1548.24165, 1548.24165, 3.72440E-002, 7.84700E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 90.82175, 4.88846, 7.84700E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-003, Cooling, 2750.79337, 2750.79337, 0.27044, 0.27044, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-003, Heating, 140.66513, 140.66513, 3.38388E-003, 3.46541E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-112, Cooling, 1625.33546, 1625.33546, 0.15979, 0.15979, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-112, Heating, 0.00000, 0.00000, 0.00000, 3.46541E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-002, Cooling, 728.52407, 728.52407, 6.67679E-002, 6.67679E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-002, Heating, 118.26872, 118.26872, 2.84507E-003, 1.27476E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-003, Cooling, 491.13033, 491.13033, 4.57346E-002, 4.57346E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-003, Heating, 130.64654, 130.64654, 3.14283E-003, 1.27476E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-104, Cooling, 454.99767, 454.99767, 4.47331E-002, 4.47331E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 20.43189, 1.09974, 1.76532E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-104, Heating, 80.61773, 80.61773, 1.93936E-003, 1.76532E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 20.43189, 1.09974, 1.76532E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-116, Cooling, 312.16729, 312.16729, 3.06907E-002, 3.06907E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 13.27449, 0.71450, 1.14692E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-116, Heating, 116.05571, 116.05571, 2.79182E-003, 1.14692E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 13.27449, 0.71450, 1.14692E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-108, Cooling, 2479.66957, 2479.66957, 0.24379, 0.24379, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-108, Heating, 491.59001, 491.59001, 1.18257E-002, 5.72179E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-002, Cooling, 4536.92241, 4536.92241, 0.44605, 0.44605, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-002, Heating, 630.23074, 630.23074, 1.51607E-002, 5.72179E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-004, Cooling, 469.47603, 469.47603, 4.37412E-002, 4.37412E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 12.68126, 0.68257, 1.09566E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-004, Heating, 82.85343, 82.85343, 1.99312E-003, 1.09566E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 12.68126, 0.68257, 1.09566E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-CORRIDOR, Cooling, 4580.81224, 4580.81224, 0.45036, 0.45036, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 224.87568, 12.10389, 0.19429, 0.00000
 Zone Sizing Information, ZONE-VAV-CORRIDOR, Heating, 625.16026, 625.16026, 1.50391E-002, 0.19429, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 224.87568, 12.10389, 0.19429, 0.00000
 Zone Sizing Information, ZONE-VAV-133, Cooling, 1077.24790, 1077.24790, 0.10591, 0.10591, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 37.50000, 9.21369E-003, 51.43345, 2.76840, 4.44385E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-133, Heating, 0.00000, 0.00000, 0.00000, 4.44385E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 51.43345, 2.76840, 4.44385E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-107, Cooling, 607.87718, 607.87718, 5.97640E-002, 5.97640E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 14:25:00, 37.50000, 9.21369E-003, 18.29029, 0.98447, 1.58028E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-107, Heating, 171.10297, 171.10297, 4.11604E-003, 1.58028E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 18.29029, 0.98447, 1.58028E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AHU-001, Cooling, Sensible, 65978.80, 4.84044, 4.84044, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AHU-001, Heating, Sensible, 39645.79, 1.09056, 1.09056, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, AHU-002, Cooling, Sensible, 8541.03, 0.66386, 0.66386, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AHU-002, Heating, Sensible, 5637.94, 0.15422, 0.15422, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, AHU-003, Cooling, Sensible, 13337.53, 0.98091, 0.98091, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AHU-003, Heating, Sensible, 7869.47, 0.21527, 0.21527, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, AHU-004, Cooling, Sensible, 6598.47, 0.49819, 0.49819, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AHU-004, Heating, Sensible, 4844.28, 0.13251, 0.13251, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, AHU-005, Cooling, Sensible, 37442.87, 3.55587, 3.55587, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AHU-005, Heating, Sensible, 3205.65, 8.76897E-002, 8.76897E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, FCU-001, Cooling, Sensible, 853.97, 4.76727E-002, 4.76727E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, FCU-001, Heating, Sensible, 1262.28, 1.96306E-002, 1.96306E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, FCU-002, Cooling, Sensible, 5564.94, 0.44605, 0.44605, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, FCU-002, Heating, Sensible, 3679.21, 5.72179E-002, 5.72179E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
 System Sizing Information, FCU-003, Cooling, Sensible, 3266.05, 0.27044, 0.27044, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, FCU-003, Heating, Sensible, 2228.32, 3.46541E-002, 3.46541E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 00:05:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13854
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 5.72038E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 4.15608E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.99624E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.00525E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.15608E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-143 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 454.99060
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-143 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.00525E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-143 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.58682
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-143 VAV BOX REHEAT COIL,457.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.73357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 5.60190E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.10000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 7.33569E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.36025E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.10000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.52507E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.33569E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-142 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1595.50445
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-142 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.52507E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-142 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 32.77868
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-142 VAV BOX REHEAT COIL,1605.22
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-001 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.04349E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-001 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.04349E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-001 UNIT HEATER COIL, Design Size Nominal Capacity [W], 433.78483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 6.38687E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 3.96253E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.57922E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.03708E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.96253E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-136 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 469.40002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-136 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.03708E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-136 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 8.95270
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-136 VAV BOX REHEAT COIL,471.87
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.10069
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.19138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.33021
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.19451E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.69793E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.33021
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127B VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1221.12737
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127B VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.69793E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127B VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 21.26600
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-127B VAV BOX REHEAT COIL,1228.27
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.63933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.27008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.19180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.46428E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.08575E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.19180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127A VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1396.65962
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127A VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.08575E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-127A VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 25.28429
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-127A VAV BOX REHEAT COIL,1404.50
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.82567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.20440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.44770E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.11839E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.59375E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.44770E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-131 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 72.13577
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-131 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.59375E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-131 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.27355
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-131 VAV BOX REHEAT COIL,72.55
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.11834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.24690
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 3.55006E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.25866E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.55006E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-129 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-129 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-129 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-129 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.14969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.12480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 4.49064E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.83171E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.90546E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.49064E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-150 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 403.07552
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-150 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.90546E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-150 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.43707
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-150 VAV BOX REHEAT COIL,405.30
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.22480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.22085
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 6.74412E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.03507E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.74412E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123A VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123A VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123A VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-123A VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.23109
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.22604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 6.93264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.01133E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 6.93264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123B VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123B VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-123B VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-123B VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-SERVER DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.18404
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.25890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 5.52123E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.82952E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.52123E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-118 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-118 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-118 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-118 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.48831E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.22882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.04649E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99056E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.04649E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-120 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-120 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-120 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-120 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.40691E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.23428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.02207E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.75743E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.02207E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-119 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-119 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-119 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-119 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.10298E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.25723
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 9.30894E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 8.88697E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.30894E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-RESTROOM VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-RESTROOM VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-RESTROOM VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-RESTROOM VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-AHU-004 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.48375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.15238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.14513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.50023E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.65645E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.14513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-102 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 749.73814
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-102 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.65645E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-102 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 13.26271
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-102 VAV BOX REHEAT COIL,754.05
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-001 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-AHU-002 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.44214
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.15653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.13264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.46047E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.03192E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.13264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1372.29791
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.03192E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 25.71840
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-105 VAV BOX REHEAT COIL,1379.65
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-003 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.15979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.19126
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 4.79384E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.19520E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.79384E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-112 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-002 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-002 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-002 UNIT HEATER COIL, Design Size Nominal Capacity [W], 529.91329
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-003 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-003 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-003 UNIT HEATER COIL, Design Size Nominal Capacity [W], 529.91387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.47331E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.34804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.34199E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.56813E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.39008E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.34199E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 62.91709
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.39008E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.10730
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-104 VAV BOX REHEAT COIL,63.28
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.06907E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.32958
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 9.20721E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.93602E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.29498E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.20721E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 103.87446
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.29498E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.96805
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-116 VAV BOX REHEAT COIL,104.42
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.24379
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.20699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 7.31366E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.10438E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.72375E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.31366E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 394.85099
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.72375E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.00238
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-108 VAV BOX REHEAT COIL,397.11
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-002 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-004 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.09566E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-004 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.09566E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-004 UNIT HEATER COIL, Design Size Nominal Capacity [W], 455.46317
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.45036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.38048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.13511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.00815E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.87444E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.13511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-CORRIDOR VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 446.93296
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-CORRIDOR VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.87444E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-CORRIDOR VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7.75145
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-CORRIDOR VAV BOX REHEAT COIL,449.56
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.10591
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.37005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 3.17733E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.17756E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 3.17733E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-133 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-133 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-133 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-133 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.97640E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.23320
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.79292E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.80258E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.25596E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.79292E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 147.36997
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.25596E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 2.69596
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-107 VAV BOX REHEAT COIL,148.19
 Component Sizing Information, AirLoopHVAC, AHU-001, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.30542
 Component Sizing Information, AirLoopHVAC, AHU-001, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.30542
 Component Sizing Information, AirLoopHVAC, AHU-001, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.84044
 Component Sizing Information, AirLoopHVAC, AHU-001, Adjusted Heating Design Air Flow Rate [m3/s], 1.30542
 Component Sizing Information, AirLoopHVAC, AHU-001, Adjusted Cooling Design Air Flow Rate [m3/s], 4.84044
 Component Sizing Information, AirLoopHVAC, AHU-001, Adjusted Main Design Air Flow Rate [m3/s], 4.84044
 Component Sizing Information, AirLoopHVAC, AHU-001, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-001, Calculated Heating Air Flow Ratio [], 0.26969
 Component Sizing Information, AirLoopHVAC, AHU-002, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, Adjusted Heating Design Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, Adjusted Cooling Design Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, Adjusted Main Design Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-002, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-002, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AHU-003, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29427
 Component Sizing Information, AirLoopHVAC, AHU-003, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29427
 Component Sizing Information, AirLoopHVAC, AHU-003, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.98091
 Component Sizing Information, AirLoopHVAC, AHU-003, Adjusted Heating Design Air Flow Rate [m3/s], 0.29427
 Component Sizing Information, AirLoopHVAC, AHU-003, Adjusted Cooling Design Air Flow Rate [m3/s], 0.98091
 Component Sizing Information, AirLoopHVAC, AHU-003, Adjusted Main Design Air Flow Rate [m3/s], 0.98091
 Component Sizing Information, AirLoopHVAC, AHU-003, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-003, Calculated Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-004, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, Adjusted Heating Design Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, Adjusted Cooling Design Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, Adjusted Main Design Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, AHU-004, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-004, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AHU-005, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, Sum of Air Terminal Maximum Flow Rates [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, Adjusted Heating Design Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, Adjusted Cooling Design Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, Adjusted Main Design Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, AirLoopHVAC, AHU-005, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU-005, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-001, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Adjusted Heating Design Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Adjusted Cooling Design Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Adjusted Main Design Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-001, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-002, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, Adjusted Heating Design Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, Adjusted Cooling Design Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, Adjusted Main Design Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-002, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-002, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-003, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, Adjusted Heating Design Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, Adjusted Cooling Design Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, Adjusted Main Design Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC, FCU-003, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FCU-003, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AHU-001, Design Supply Air Flow Rate [m3/s], 4.84044
 Component Sizing Information, AirLoopHVAC, AHU-002, Design Supply Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, AirLoopHVAC, AHU-003, Design Supply Air Flow Rate [m3/s], 0.98091
 Component Sizing Information, AirLoopHVAC, AHU-004, Design Supply Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, AirLoopHVAC, FCU-001, Design Supply Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC, FCU-002, Design Supply Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC, FCU-003, Design Supply Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, Controller:OutdoorAir, AHU-001 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.84044
 Component Sizing Information, Controller:OutdoorAir, AHU-001 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.08427
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-001 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 1.08427
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Water Flow Rate [m3/s], 2.81144E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, User-Specified Design Water Flow Rate [m3/s], 4.11000E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Air Flow Rate [m3/s], 4.84044
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.89737E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Air Temperature [C], 23.94697
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, User-Specified Design Outlet Air Temperature [C], 12.70000
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-001 COOLC,102589.48,73850.95,28738.53,0.72,9763.47,99.03
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size Rated Capacity [W], 40119.78095
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size Maximum Water Flow Rate [m3/s], 8.86398E-004
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size U-Factor Times Area Value [W/K], 580.13421
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-001 HEATC,29806.03
 Component Sizing Information, Fan:VariableVolume, AHU-001 FAN, Design Size Maximum Flow Rate [m3/s], 4.84044
 Component Sizing Information, Fan:VariableVolume, AHU-001 FAN, User-Specified Maximum Flow Rate [m3/s], 7.40000
 Component Sizing Information, Controller:WaterCoil, AHU-001 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 8.86398E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-002 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, Controller:OutdoorAir, AHU-002 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.15422
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Coil Load [W], 10908.99177
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Water Flow Rate [m3/s], 4.02167E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Air Flow Rate [m3/s], 0.66386
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.95772E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Air Temperature [C], 23.30453
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Outlet Air Temperature [C], 11.91207
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-002 COOLC,15700.67,11318.64,4382.04,0.72,2891.27,29.32
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size Rated Capacity [W], 5696.86868
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.25865E-004
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size U-Factor Times Area Value [W/K], 81.88346
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-002 HEATC,4193.72
 Component Sizing Information, Fan:VariableVolume, AHU-002 FAN, Design Size Maximum Flow Rate [m3/s], 0.66386
 Component Sizing Information, Controller:WaterCoil, AHU-002 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 4.02167E-004
 Component Sizing Information, Controller:WaterCoil, AHU-002 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.25865E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-003 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.98091
 Component Sizing Information, Controller:OutdoorAir, AHU-003 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.21527
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-003 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 0.21527
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Coil Load [W], 16386.00327
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Water Flow Rate [m3/s], 6.04081E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Air Flow Rate [m3/s], 0.98091
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.80148E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Air Temperature [C], 23.91868
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Outlet Air Temperature [C], 11.91190
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-003 COOLC,23289.71,16752.78,6536.93,0.72,4176.67,42.36
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size Rated Capacity [W], 7973.07242
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.76155E-004
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size U-Factor Times Area Value [W/K], 115.67392
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-003 HEATC,5953.36
 Component Sizing Information, Fan:VariableVolume, AHU-003 FAN, Design Size Maximum Flow Rate [m3/s], 0.98091
 Component Sizing Information, Controller:WaterCoil, AHU-003 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 6.04081E-004
 Component Sizing Information, Controller:WaterCoil, AHU-003 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.76155E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-004 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, Controller:OutdoorAir, AHU-004 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.13251
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-004 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 0.13251
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Coil Load [W], 8232.13963
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Water Flow Rate [m3/s], 3.03483E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Air Flow Rate [m3/s], 0.49819
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.86021E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Air Temperature [C], 23.62288
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Outlet Air Temperature [C], 11.91196
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-004 COOLC,11788.27,8494.28,3293.99,0.72,2143.67,21.74
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size Rated Capacity [W], 4866.47350
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.07519E-004
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size U-Factor Times Area Value [W/K], 68.30957
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-004 HEATC,3454.31
 Component Sizing Information, Fan:VariableVolume, AHU-004 FAN, Design Size Maximum Flow Rate [m3/s], 0.49819
 Component Sizing Information, Controller:WaterCoil, AHU-004 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 3.03483E-004
 Component Sizing Information, Controller:WaterCoil, AHU-004 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.07519E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-005 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, Controller:OutdoorAir, AHU-005 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 8.76897E-002
 Component Sizing Information, Fan:VariableVolume, AHU-005 FAN, Design Size Maximum Flow Rate [m3/s], 3.55587
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 3.55587
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 58862.30416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, 56075.5, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, Controller:OutdoorAir, FCU-001 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, Controller:OutdoorAir, FCU-001 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.96306E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Rated Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 1011.28726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.74990
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, 973.8, 2.72, 9.27, 9.75, 9.49
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.76727E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Nominal Heating Capacity [W], 1011.28726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Nominal Cooling Capacity [W], 1011.28726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 1262.28267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-001 FAN, Design Size Maximum Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, Design Size Rated Air Flow Rate [m3/s], 4.76727E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, Design Size Gross Rated Heating Capacity [W], 1011.28726
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, 1049.4, 579.8, 6.73, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-001 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 1262.28267
 Component Sizing Information, Controller:OutdoorAir, FCU-002 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, Controller:OutdoorAir, FCU-002 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 5.72179E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Rated Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 7383.66983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, 7034.1, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.44605
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Nominal Heating Capacity [W], 7383.66983
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Nominal Cooling Capacity [W], 7383.66983
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 3679.21150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-002 FAN, Design Size Maximum Flow Rate [m3/s], 0.44605
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, Design Size Rated Air Flow Rate [m3/s], 0.44605
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, Design Size Gross Rated Heating Capacity [W], 7383.66983
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, 7737.6, 4309.4, 6.73, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-002 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 3679.21150
 Component Sizing Information, Controller:OutdoorAir, FCU-003 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, Controller:OutdoorAir, FCU-003 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.46541E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Rated Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 4476.81274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, 4264.9, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.27044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Nominal Heating Capacity [W], 4476.81274
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Nominal Cooling Capacity [W], 4476.81274
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 2228.32300
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-003 FAN, Design Size Maximum Flow Rate [m3/s], 0.27044
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, Design Size Rated Air Flow Rate [m3/s], 0.27044
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, Design Size Gross Rated Heating Capacity [W], 4476.81274
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, 4691.4, 2612.8, 6.73, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-003 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 2228.32300
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Initial Design Flow Rate [m3/s], 5.41973E-003
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Initial Design Power Consumption [W], 1036.72679
 Component Sizing Information, PlantLoop, HEATSYS1, Initial Maximum Loop Flow Rate [m3/s], 1.49237E-003
 Component Sizing Information, PlantLoop, HEATSYS1, Initial Plant Loop Volume [m3], 0.17908
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Initial Design Flow Rate [m3/s], 1.49237E-003
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Initial Design Power Consumption [W], 381.28139
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Initial Design Size Nominal Capacity [W], 67547.07041
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Initial Design Size Design Water Flow Rate [m3/s], 1.49237E-003
 Component Sizing Information, PlantLoop, COOLSYS1, Initial Maximum Loop Flow Rate [m3/s], 5.41973E-003
 Component Sizing Information, PlantLoop, COOLSYS1, Initial Plant Loop Volume [m3], 0.65037
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 CHILLER1 PUMP, Initial Design Flow Rate [m3/s], 5.41973E-003
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 CHILLER1 PUMP, Initial Design Power Consumption [W], 1036.72679
 Component Sizing Information, Chiller:Electric:EIR, SEB CHILLER, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 5.41973E-003
 Component Sizing Information, Chiller:Electric:EIR, SEB CHILLER-CHARGING, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 5.41973E-003
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Zone Surfaces,ZONE-VAV-143,9
HeatTransfer Surface,5329F0,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,D9F61B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,892F39,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,9.10,12.08,9.10,180.00,90.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7D8686,Window,892F39,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,180.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,306A57,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,8.55,11.52,8.55,270.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AB6E80,Window,306A57,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,270.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,85934B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.52,11.52,11.52,90.00,90.00,3.15,3.66,0.00,9D8E82,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,859248,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,10.40,10.40,10.40,0.00,180.00,3.30,3.15,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E3B375,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,10.40,10.40,10.40,180.00,0.00,3.30,3.15,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-143 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-143 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-142,15
HeatTransfer Surface,49D1A0,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,480A1A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F4C73D,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,22.12,36.33,22.12,270.00,90.00,9.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E29229,Window,F4C73D,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,14.21,14.21,14.21,270.00,90.00,9.32,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D61EB3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.33,36.33,36.33,90.00,90.00,9.93,3.66,0.00,28D4F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4934A1,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,4934A1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D9F61B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,5329F0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,330246,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,23.41,23.41,23.41,90.00,90.00,6.40,3.66,0.00,E96B38,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,684101,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,14.59,23.41,14.59,270.00,90.00,6.40,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C906BE,Window,684101,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,8.83,8.83,8.83,270.00,90.00,5.79,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B95318,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,B95318,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1EA868,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,21.14,21.14,21.14,0.00,180.00,3.30,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,7A29A9,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,32.79,32.79,32.79,0.00,180.00,3.30,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E445B3,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,32.79,32.79,32.79,180.00,0.00,3.30,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,EA85FB,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,21.14,21.14,21.14,180.00,0.00,3.30,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-142 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,108.00,108.00,108.00,0.00,90.00,108.00,1.00,0.00,ZONE-VAV-142 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-HTR-001,8
HeatTransfer Surface,EF17CF,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,8.73,13.38,8.73,270.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,33A36A,Window,EF17CF,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,4.65,4.65,4.65,270.00,90.00,3.05,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,90D244,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,90D244,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C0FEBB,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,C0FEBB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,521B7E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,521B7E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8C9FFC,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.08,12.08,12.08,0.00,180.00,3.30,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E7AC3C,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.08,12.08,12.08,180.00,0.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-HTR-001 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-001 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-136,9
HeatTransfer Surface,90C1F9,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,9.10,12.08,9.10,0.00,90.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,78FC5C,Window,90C1F9,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,0.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,480A1A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,49D1A0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E297C6,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,82DF02,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,733EC4,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,9.29,12.26,9.29,270.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BC6D57,Window,733EC4,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,270.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5A08A4,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,11.07,11.07,11.07,0.00,180.00,3.30,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,52716F,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,11.07,11.07,11.07,180.00,0.00,3.30,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-136 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,22.00,22.00,22.00,0.00,90.00,22.00,1.00,0.00,ZONE-VAV-136 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-127B,12
HeatTransfer Surface,F54B0E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,57.41,57.41,57.41,0.00,90.00,15.70,3.66,0.00,EF5E5E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E45C0B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,E45C0B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,635A3D,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,46.82,76.55,46.82,180.00,90.00,20.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EBF00E,Window,635A3D,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,29.73,29.73,29.73,180.00,90.00,12.19,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB2F5E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,9637F6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E96B38,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,23.41,23.41,23.41,270.00,90.00,6.40,3.66,0.00,330246,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9D8E82,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.52,11.52,11.52,270.00,90.00,3.15,3.66,0.00,85934B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4F5918,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,19.14,19.14,19.14,0.00,90.00,5.23,3.66,0.00,CD220A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6650B6,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,41CB0D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,274C9F,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,276.44,276.44,276.44,0.00,180.00,20.93,13.21,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,B10E1D,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,276.44,276.44,276.44,180.00,0.00,20.93,13.21,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-127B INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,392.00,392.00,392.00,0.00,90.00,392.00,1.00,0.00,ZONE-VAV-127B INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-127A,14
HeatTransfer Surface,CD220A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,19.14,19.14,19.14,180.00,90.00,5.23,3.66,0.00,4F5918,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2E0515,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,24.34,24.34,24.34,90.00,90.00,6.65,3.66,0.00,E35167 1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,82DF02,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,E297C6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AB2C94,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,57.41,57.41,57.41,180.00,90.00,15.70,3.66,0.00,233F0C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9981B3,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,46.82,76.55,46.82,0.00,90.00,20.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,86812D,Window,9981B3,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,29.73,29.73,29.73,0.00,90.00,12.19,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5B24F3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,BABCA7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,65C33A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,BC07BD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,28D4F4,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.33,36.33,36.33,270.00,90.00,9.93,3.66,0.00,D61EB3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,881D78,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,17.14,17.14,17.14,0.00,180.00,5.23,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,16A946,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,209.46,209.46,209.46,0.00,180.00,20.93,10.01,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,15DF76,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,209.46,209.46,209.46,0.00,0.00,20.93,10.01,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,86AD10,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,17.14,17.14,17.14,0.00,0.00,5.23,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-127A INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,365.00,365.00,365.00,0.00,90.00,365.00,1.00,0.00,ZONE-VAV-127A INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-131,7
HeatTransfer Surface,C98507,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,BC07BD,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,65C33A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9C8D83,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,3C0B1E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,49EBF1,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.12,14.12,14.12,180.00,90.00,3.86,3.66,0.00,9C3415,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3ADC24,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.94,12.94,12.94,0.00,180.00,3.86,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,176AFD,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.94,12.94,12.94,180.00,0.00,3.86,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-131 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,26.00,26.00,26.00,0.00,90.00,26.00,1.00,0.00,ZONE-VAV-131 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-129,9
HeatTransfer Surface,E35167,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,80447C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EFD467,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.12,14.12,14.12,180.00,90.00,3.86,3.66,0.00,A7B143,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AEF73D,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,AEF73D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E35167 1,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,24.34,24.34,24.34,270.00,90.00,6.65,3.66,0.00,2E0515,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9C3415,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,49EBF1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D5B3E4,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,24.34,24.34,24.34,90.00,90.00,6.65,3.66,0.00,D85EFB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C41D2A,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,38.34,38.34,38.34,0.00,180.00,3.86,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,85F9F8,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,38.34,38.34,38.34,180.00,0.00,3.86,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-129 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,77.00,77.00,77.00,0.00,90.00,77.00,1.00,0.00,ZONE-VAV-129 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-150,13
HeatTransfer Surface,E216E1,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,8.55,11.52,8.55,90.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer Surface,SUB SURFACE 1,Window,E216E1,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,90.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,60A522,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,23.41,23.41,23.41,90.00,90.00,6.40,3.66,0.00,A0B4CB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB36E1,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.15,14.12,11.15,180.00,90.00,3.86,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,SUB SURFACE 2,Window,DB36E1,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,2.97,2.97,2.97,180.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9637F6,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,34.93,34.93,34.93,270.00,90.00,9.55,3.66,0.00,DB2F5E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E68E6E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,7.06,7.06,7.06,0.00,90.00,1.93,3.66,0.00,61A643,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E65CC2,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,7.06,7.06,7.06,0.00,90.00,1.93,3.66,0.00,5FED71,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7C2DB1,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.36,12.36,12.36,0.00,180.00,1.93,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,6B588F,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.16,12.16,12.16,0.00,180.00,3.86,3.15,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,512EA5,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.16,12.16,12.16,180.00,0.00,3.86,3.15,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,666EEF,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.36,12.36,12.36,180.00,0.00,1.93,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-150 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,49.00,49.00,49.00,0.00,90.00,49.00,1.00,0.00,ZONE-VAV-150 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-123A,9
HeatTransfer Surface,E43ECA,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,17.84,17.84,17.84,0.00,90.00,4.88,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,D9B477,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,FD8B18,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,48.87,48.87,48.87,90.00,90.00,13.36,3.66,0.00,94ED48,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C8CBF8,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.84,17.84,17.84,180.00,90.00,4.88,3.66,0.00,C8CBF8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3C0B1E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,9C8D83,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D85EFB,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,24.34,24.34,24.34,270.00,90.00,6.65,3.66,0.00,D5B3E4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E9F1CE,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,65.16,65.16,65.16,0.00,180.00,4.88,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3E6305,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,65.16,65.16,65.16,180.00,0.00,4.88,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-123A INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,130.00,130.00,130.00,0.00,90.00,130.00,1.00,0.00,ZONE-VAV-123A INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-123B,8
HeatTransfer Surface,9F2C07,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.77,18.77,18.77,0.00,90.00,5.13,3.66,0.00,9F2C07,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,94ED48,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,48.87,48.87,48.87,270.00,90.00,13.36,3.66,0.00,FD8B18,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,966EE3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.60,36.60,36.60,90.00,90.00,10.01,3.66,0.00,AD3EDC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F37653,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,18.77,18.77,18.77,180.00,90.00,5.13,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,71E54C,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,E8F883,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,985883,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,68.55,68.55,68.55,0.00,180.00,5.13,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,7C7576,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,68.55,68.55,68.55,180.00,0.00,5.13,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-123B INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,137.00,137.00,137.00,0.00,90.00,137.00,1.00,0.00,ZONE-VAV-123B INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-SERVER,14
HeatTransfer Surface,DBA231,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,12.54,12.54,12.54,90.00,90.00,3.43,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,572689,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,98370D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B76153,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,45323F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7F8356,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,24.81,24.81,24.81,270.00,90.00,6.78,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
HeatTransfer Surface,7DD26E,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,7.34,7.34,7.34,180.00,90.00,2.01,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,F1CECA,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,60.39,60.39,60.39,0.00,90.00,16.51,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,810689,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,810689,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E57E90,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,E57E90,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AC467B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.77,18.77,18.77,180.00,90.00,5.13,3.66,0.00,AC467B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C96E03,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,10.71,10.71,10.71,0.00,180.00,3.12,3.43,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,193048,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,90.78,90.78,90.78,0.00,180.00,13.39,6.78,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,484644,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,90.78,90.78,90.78,180.00,0.00,13.39,6.78,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,2D01E7,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,10.71,10.71,10.71,180.00,0.00,3.12,3.43,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-SERVER INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,4000.00,4000.00,4000.00,0.00,90.00,4000.00,1.00,0.00,ZONE-SERVER INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-118,8
HeatTransfer Surface,AD3EDC,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.60,36.60,36.60,270.00,90.00,10.01,3.66,0.00,966EE3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D0799A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.60,36.60,36.60,90.00,90.00,10.01,3.66,0.00,D0799A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3C9AAC,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,7380DB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EEFE64,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.85,22.85,22.85,180.00,90.00,6.25,3.66,0.00,BB7D9D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,289680,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,12BEFE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9E2A14,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,62.53,62.53,62.53,0.00,180.00,6.25,10.01,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,8C557E,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,62.53,62.53,62.53,180.00,0.00,6.25,10.01,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-118 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,125.00,125.00,125.00,0.00,90.00,125.00,1.00,0.00,ZONE-VAV-118 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-120,7
HeatTransfer Surface,12BEFE,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,289680,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B151DC,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,DCB2DA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E8F883,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,71E54C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5D788B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,5D788B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,622CD2,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E14A94,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-120 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-120 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-119,7
HeatTransfer Surface,373255,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,373255,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,70D914,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,70D914,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7380DB,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,3C9AAC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DCB2DA,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,B151DC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5E61F0,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,A8A1BD,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-119 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-119 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-RESTROOM,7
HeatTransfer Surface,45323F,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,B76153,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6674C1,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,98370D,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,572689,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4D5491,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,75AEE2,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E61CB7,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-RESTROOM INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-RESTROOM INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-AHU-004,11
HeatTransfer Surface,BD3890,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,37E38F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D7B866,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,36.33,36.33,36.33,90.00,90.00,9.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9647A9,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.44,22.44,22.44,180.00,90.00,6.13,3.66,0.00,9647A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,725AEB,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,56.49,56.49,56.49,0.00,90.00,15.44,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4EECD4,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,411D93,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8D107B,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,21.37,21.37,21.37,180.00,90.00,5.84,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,382E4E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,235FEE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AD9FC0,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,153.37,153.37,153.37,0.00,180.00,15.44,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,9D1F0B,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,153.37,153.37,153.37,180.00,0.00,15.44,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SOLAR PV SURFACE,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,1.00E-002,1.00E-002,1.00E-002,180.00,0.00,0.10,1.00E-001,0.00,SOLAR PV SURFACE,Other/Same Surface Int Conv,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-AHU-004 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,307.00,307.00,307.00,0.00,90.00,307.00,1.00,0.00,ZONE-AHU-004 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-102,18
HeatTransfer Surface,E7C1F5,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,9.10,22.85,9.10,180.00,90.00,6.25,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BC1285,Window,E7C1F5,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,13.75,13.75,13.75,180.00,90.00,5.64,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6B550A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,6B550A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AEF218,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,B6AA34,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,12D00F,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.85,22.85,22.85,0.00,90.00,6.25,3.66,0.00,7336D1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,682AE4,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,B28752,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9B07E3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,9B07E3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,16CCC8,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,32.42,32.42,32.42,0.00,90.00,8.86,3.66,0.00,9228AB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A0B4CB,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,23.41,23.41,23.41,270.00,90.00,6.40,3.66,0.00,60A522,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,22681C,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,22681C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,562566,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,BE17CF,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,5B45AC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,61A643,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,7.06,7.06,7.06,180.00,90.00,1.93,3.66,0.00,E68E6E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7062EF,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,56.74,56.74,56.74,0.00,180.00,8.86,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,B72BFF,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,39.99,39.99,39.99,0.00,180.00,6.25,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,8CD437,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,39.99,39.99,39.99,180.00,0.00,6.25,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,64FE33,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,56.74,56.74,56.74,180.00,0.00,8.86,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-102 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,193.00,193.00,193.00,0.00,90.00,193.00,1.00,0.00,ZONE-VAV-102 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-FCU-001,8
HeatTransfer Surface,C6AA20,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,C6AA20,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,88243E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,88243E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,52A223,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,7.53,7.53,7.53,0.00,90.00,2.06,3.66,0.00,52A223,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7E6D23,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,7E6D23,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB96B0,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.84,17.84,17.84,0.00,90.00,4.88,3.66,0.00,DB96B0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8B13EA,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,22.72,22.72,22.72,0.00,180.00,6.93,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,85A334,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,22.72,22.72,22.72,180.00,0.00,6.93,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-FCU-001 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,45.00,45.00,45.00,0.00,90.00,45.00,1.00,0.00,ZONE-FCU-001 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-AHU-002,8
HeatTransfer Surface,3E6F5A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,3E6F5A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7CBF6F,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,48.87,48.87,48.87,90.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,5DEF25,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,48.87,48.87,48.87,0.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,BD79B0,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,48.87,48.87,48.87,180.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,AB80DD,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,36.60,36.60,36.60,270.00,90.00,10.01,3.66,0.00,AB80DD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9681B4,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,178.50,178.50,178.50,0.00,180.00,13.36,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,AC1002,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,178.50,178.50,178.50,180.00,0.00,13.36,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-AHU-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,357.00,357.00,357.00,0.00,90.00,357.00,1.00,0.00,ZONE-AHU-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-105,17
HeatTransfer Surface,9877BA,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,37.63,37.63,37.63,0.00,90.00,10.29,3.66,0.00,9877BA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,592F78,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,996444,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1596A2,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,3.81,3.66,0.00,6849BA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,728810,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.52,11.52,11.52,270.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer Surface,42FD5E,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.37,29.64,11.37,180.00,90.00,8.10,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,20FDF2,Window,42FD5E,Window5 Detailed Fenestration,WINDOW U 0.57 SHGC 0.39,N/A,3.045,No,18.27,18.27,18.27,180.00,90.00,7.49,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,355A3A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,355A3A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9FC230,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,17.37,17.37,17.37,90.00,90.00,4.75,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ED8362,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,21.93,21.93,21.93,180.00,90.00,5.99,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,614C05,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,15F805,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB9DEC,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,49.38,49.38,49.38,0.00,180.00,10.29,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,F61AAB,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,28.47,28.47,28.47,0.00,180.00,5.99,4.75,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,6F02EB,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.97,12.97,12.97,0.00,180.00,8.10,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E2E7CC,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.97,12.97,12.97,180.00,0.00,8.10,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,A6D9B8,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,49.38,49.38,49.38,180.00,0.00,10.29,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,5A4015,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,28.47,28.47,28.47,180.00,0.00,5.99,4.75,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-105 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,182.00,182.00,182.00,0.00,90.00,182.00,1.00,0.00,ZONE-VAV-105 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-FCU-003,7
HeatTransfer Surface,37E38F,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.16,18.16,18.16,90.00,90.00,4.97,3.66,0.00,BD3890,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3800AA,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,EE06C3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,29.54,29.54,29.54,180.00,90.00,8.08,3.66,0.00,AADEC0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1AF671,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,EE4EDD,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,40.11,40.11,40.11,0.00,180.00,8.08,4.97,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2558D3,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,40.11,40.11,40.11,180.00,0.00,8.08,4.97,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-FCU-003 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,80.00,80.00,80.00,0.00,90.00,80.00,1.00,0.00,ZONE-FCU-003 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-112,8
HeatTransfer Surface,235FEE,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,18.16,18.16,18.16,90.00,90.00,4.97,3.66,0.00,382E4E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,94B757,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,6.18,6.18,6.18,270.00,90.00,1.69,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,AADEC0,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,EE06C3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F928F4,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,29.54,29.54,29.54,180.00,90.00,8.08,3.66,0.00,F928F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C8816F,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,D9ECFA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CBC413,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,40.11,40.11,40.11,0.00,180.00,8.08,4.97,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,938241,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,40.11,40.11,40.11,180.00,0.00,8.08,4.97,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-112 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,80.00,80.00,80.00,0.00,90.00,80.00,1.00,0.00,ZONE-VAV-112 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-HTR-002,7
HeatTransfer Surface,E48534,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,E48534,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,25014C,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,25014C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,51B654,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,51B654,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6C7F5F,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D38F48,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,14.75,14.75,14.75,0.00,180.00,3.07,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,A0249B,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,14.75,14.75,14.75,180.00,0.00,3.07,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-HTR-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-HTR-003,7
HeatTransfer Surface,400F5E,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,15F805,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,614C05,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,176D97,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,176D97,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D94B49,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,D94B49,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A2DD42,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,14.75,14.75,14.75,0.00,180.00,3.07,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,34F172,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,14.75,14.75,14.75,180.00,0.00,3.07,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-HTR-003 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-003 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-104,7
HeatTransfer Surface,D9ECFA,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,C8816F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C8B155,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,22.81,22.81,22.81,0.00,90.00,6.24,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,DA1EA2,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,44D6DF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FE12A2,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.81,22.81,22.81,180.00,90.00,6.24,3.66,0.00,FE12A2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8EF9B2,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,20.43,20.43,20.43,0.00,180.00,6.24,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,9A0B43,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,20.43,20.43,20.43,180.00,0.00,6.24,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-104 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,41.00,41.00,41.00,0.00,90.00,41.00,1.00,0.00,ZONE-VAV-104 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-116,7
HeatTransfer Surface,44D6DF,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,DA1EA2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,764FC8,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,764FC8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,440DD9,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.82,14.82,14.82,180.00,90.00,4.05,3.66,0.00,440DD9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E8B018,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,14.82,14.82,14.82,0.00,90.00,4.05,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,A548BB,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,13.27,13.27,13.27,0.00,180.00,4.05,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,7448EF,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,13.27,13.27,13.27,180.00,0.00,4.05,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-116 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,27.00,27.00,27.00,0.00,90.00,27.00,1.00,0.00,ZONE-VAV-116 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-108,8
HeatTransfer Surface,66A10F,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,17.51,17.51,17.51,270.00,90.00,4.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,73DDDD,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,FBE89A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,12EC3B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,25.36,25.36,25.36,0.00,90.00,6.93,3.66,0.00,12EC3B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6E56C5,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,911903,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,17.42,17.42,17.42,270.00,90.00,4.75,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,C926C3,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,66.22,66.22,66.22,0.00,180.00,6.93,9.55,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,7886FD,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,66.22,66.22,66.22,180.00,0.00,6.93,9.55,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-108 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,132.00,132.00,132.00,0.00,90.00,132.00,1.00,0.00,ZONE-VAV-108 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-FCU-002,8
HeatTransfer Surface,1A6790,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,11AAD7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B08716,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,3FC302,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FBE89A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,34.93,34.93,34.93,270.00,90.00,9.55,3.66,0.00,73DDDD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E9C11B,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,E9C11B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6121F5,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,66.22,66.22,66.22,0.00,180.00,6.93,9.55,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,F9D64D,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,66.22,66.22,66.22,180.00,0.00,6.93,9.55,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-FCU-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,132.00,132.00,132.00,0.00,90.00,132.00,1.00,0.00,ZONE-FCU-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-HTR-004,7
HeatTransfer Surface,B68F46,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.61,0.39,4
HeatTransfer Surface,11AAD7,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,1A6790,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,411D93,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,4EECD4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C3DAF3,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,C3DAF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,578A99,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,12.68,12.68,12.68,0.00,180.00,3.47,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,C39C80,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,12.68,12.68,12.68,180.00,0.00,3.47,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-HTR-004 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-004 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-CORRIDOR,41
HeatTransfer Surface,E7C033,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,E7C033,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7336D1,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.85,22.85,22.85,180.00,90.00,6.25,3.66,0.00,12D00F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,613051,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,37.63,37.63,37.63,180.00,90.00,10.29,3.66,0.00,613051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B28752,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,682AE4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,50F125,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,50F125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EC5B53,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,EC5B53,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5B45AC,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,BE17CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B6AA34,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,AEF218,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5FED71,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,7.06,7.06,7.06,180.00,90.00,1.93,3.66,0.00,E65CC2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,41CB0D,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,6650B6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C4EAC7,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,C4EAC7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,32D862,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,32D862,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EC4B77,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.44,22.44,22.44,0.00,90.00,6.13,3.66,0.00,EC4B77,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9F2596,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,25.36,25.36,25.36,0.00,90.00,6.93,3.66,0.00,9F2596,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C0548F,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,C0548F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AC7D3A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,AC7D3A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FDB90A,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.82,14.82,14.82,0.00,90.00,4.05,3.66,0.00,FDB90A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A7734E,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,BB7D9D,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.85,22.85,22.85,0.00,90.00,6.25,3.66,0.00,EEFE64,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9EFFD7,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,3.81,3.66,0.00,9EFFD7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,545D10,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,545D10,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ED55AF,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,ED55AF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9228AB,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,32.42,32.42,32.42,180.00,90.00,8.86,3.66,0.00,16CCC8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7C8314,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,7C8314,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4B5644,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,22.81,22.81,22.81,0.00,90.00,6.24,3.66,0.00,4B5644,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A7B143,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,EFD467,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5EF201,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,E03EB1,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,6E7096,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4BAEC9,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,18E261,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,85.95,85.95,85.95,0.00,180.00,12.40,6.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,AF8B97,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,89.60,89.60,89.60,0.00,180.00,24.50,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,47E9DA,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,4.92,4.92,4.92,0.00,180.00,3.07,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,DDA518,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,4.92,4.92,4.92,0.00,180.00,3.07,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,293168,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,39.48,39.48,39.48,0.00,180.00,10.80,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,557B97,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,89.60,89.60,89.60,180.00,0.00,24.50,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,235A4C,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,85.95,85.95,85.95,180.00,0.00,12.40,6.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,9ECAFE,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,39.48,39.48,39.48,180.00,0.00,10.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,7B05BB,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,4.92,4.92,4.92,180.00,0.00,3.07,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,1A0C32,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,4.92,4.92,4.92,180.00,0.00,3.07,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-CORRIDOR INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,450.00,450.00,450.00,0.00,90.00,450.00,1.00,0.00,ZONE-VAV-CORRIDOR INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-133,7
HeatTransfer Surface,80447C,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,E35167,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EF5E5E,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,57.41,57.41,57.41,180.00,90.00,15.70,3.66,0.00,F54B0E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,233F0C,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,57.41,57.41,57.41,0.00,90.00,15.70,3.66,0.00,AB2C94,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BABCA7,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,5B24F3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FEC5CC,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,51.43,51.43,51.43,0.00,180.00,15.70,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3D184F,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,51.43,51.43,51.43,0.00,0.00,15.70,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-133 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,29.00,29.00,29.00,0.00,90.00,29.00,1.00,0.00,ZONE-VAV-133 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ZONE-VAV-107,7
HeatTransfer Surface,20AB88,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,3.81,3.66,0.00,20AB88,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1FE363,Wall,,CTF - ConductionTransferFunction,NONRES EXT WALL,0.323,0.308,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6849BA,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,3.81,3.66,0.00,1596A2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,996444,Wall,,CTF - ConductionTransferFunction,INT WALL,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,592F78,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AA54F3,Floor,,CTF - ConductionTransferFunction,NONRES FLOOR,3.212,1.804,,18.29,18.29,18.29,0.00,180.00,3.81,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,D315F4,Roof,,CTF - ConductionTransferFunction,NONRES ROOF,0.153,0.148,,18.29,18.29,18.29,180.00,0.00,3.81,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ZONE-VAV-107 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,37.00,37.00,37.00,0.00,90.00,37.00,1.00,0.00,ZONE-VAV-107 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,TYPICAL SUMMER WEEK,WeatherFileRunPeriod,08/01/2011,08/05/2011,Monday,5,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/13,11/06
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/17,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/21,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/30,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/05,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/10,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/24,  1
Environment:WarmupDays, 25
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE-VAV-143,RunPeriod: TYPICAL SUMMER WEEK,7.8119829387E-002,0.2306061642,Pass,Pass,7.9375297360E-003,6.1926910383E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-142,RunPeriod: TYPICAL SUMMER WEEK,7.5225889264E-002,0.2533140661,Pass,Pass,1.1211577265E-002,6.2437573359E-002,Pass,Pass
 Warmup Convergence Information,ZONE-HTR-001,RunPeriod: TYPICAL SUMMER WEEK,0.1233144502,8.2128939460E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-136,RunPeriod: TYPICAL SUMMER WEEK,7.3704187861E-002,0.2152479525,Pass,Pass,8.2883733544E-003,6.1704938139E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-127B,RunPeriod: TYPICAL SUMMER WEEK,3.4173079036E-002,9.4756480202E-002,Pass,Pass,9.3373623425E-003,6.2911247409E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-127A,RunPeriod: TYPICAL SUMMER WEEK,2.5989499533E-002,7.4083434453E-002,Pass,Pass,7.0674348686E-003,6.1704766197E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-131,RunPeriod: TYPICAL SUMMER WEEK,2.0127137724E-002,7.0879421683E-002,Pass,Pass,5.7874359279E-003,6.1302506228E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-129,RunPeriod: TYPICAL SUMMER WEEK,1.7513735129E-002,6.2987056123E-002,Pass,Pass,6.0419547485E-003,6.1915942571E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-150,RunPeriod: TYPICAL SUMMER WEEK,3.2145368573E-002,0.1013381697,Pass,Pass,8.7385586081E-003,6.2044361096E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-123A,RunPeriod: TYPICAL SUMMER WEEK,2.1322966858E-002,7.6931159818E-002,Pass,Pass,6.2903191384E-003,6.2384062908E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-123B,RunPeriod: TYPICAL SUMMER WEEK,2.0674180305E-002,7.6240007138E-002,Pass,Pass,6.2274109696E-003,6.2476732324E-002,Pass,Pass
 Warmup Convergence Information,ZONE-SERVER,RunPeriod: TYPICAL SUMMER WEEK,6.8880816258E-003,8.4876875480E-003,Fail,Fail,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-118,RunPeriod: TYPICAL SUMMER WEEK,1.7330358976E-002,5.5656324375E-002,Pass,Pass,9.2797379873E-003,6.6178569965E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-120,RunPeriod: TYPICAL SUMMER WEEK,1.6161173253E-002,5.9146424087E-002,Pass,Pass,5.9697993776E-003,6.1756378349E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-119,RunPeriod: TYPICAL SUMMER WEEK,1.5782672510E-002,5.8041031017E-002,Pass,Pass,5.9272853258E-003,6.1802890392E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-RESTROOM,RunPeriod: TYPICAL SUMMER WEEK,5.7506389948E-002,0.2305971286,Fail,Fail,8.2789746623E-003,9.1474901136E-002,Pass,Pass
 Warmup Convergence Information,ZONE-AHU-004,RunPeriod: TYPICAL SUMMER WEEK,5.3466870108E-002,0.1838259949,Pass,Pass,8.6367851891E-003,6.7786069571E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-102,RunPeriod: TYPICAL SUMMER WEEK,3.0137743192E-002,7.6115916629E-002,Pass,Pass,1.0380418865E-002,6.3117418689E-002,Pass,Pass
 Warmup Convergence Information,ZONE-FCU-001,RunPeriod: TYPICAL SUMMER WEEK,7.7327536594E-003,7.4661429118E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-AHU-002,RunPeriod: TYPICAL SUMMER WEEK,4.1300794550E-002,0.1393822687,Pass,Pass,1.3581772287E-002,7.5750141221E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-105,RunPeriod: TYPICAL SUMMER WEEK,3.3445898008E-002,7.7192621716E-002,Pass,Pass,8.8639246316E-003,6.1901427920E-002,Pass,Pass
 Warmup Convergence Information,ZONE-FCU-003,RunPeriod: TYPICAL SUMMER WEEK,9.2796593814E-003,9.3973868462E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-112,RunPeriod: TYPICAL SUMMER WEEK,3.0237829747E-002,0.1045726751,Pass,Pass,5.0956255043E-003,6.1664925659E-002,Pass,Pass
 Warmup Convergence Information,ZONE-HTR-002,RunPeriod: TYPICAL SUMMER WEEK,1.2433417864E-002,8.9295248099E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-HTR-003,RunPeriod: TYPICAL SUMMER WEEK,1.4422593074E-002,9.4960468819E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-104,RunPeriod: TYPICAL SUMMER WEEK,1.5445794756E-002,4.5301449085E-002,Pass,Pass,5.3977274000E-003,6.0115358563E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-116,RunPeriod: TYPICAL SUMMER WEEK,1.4157870088E-002,4.3822480383E-002,Pass,Pass,5.6624325252E-003,6.0070181843E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-108,RunPeriod: TYPICAL SUMMER WEEK,2.8015266097E-002,9.3813146047E-002,Pass,Pass,5.6572714439E-003,6.1350785380E-002,Pass,Pass
 Warmup Convergence Information,ZONE-FCU-002,RunPeriod: TYPICAL SUMMER WEEK,9.0790923954E-003,8.1696732472E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-HTR-004,RunPeriod: TYPICAL SUMMER WEEK,1.1379798358E-002,9.3159511366E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-CORRIDOR,RunPeriod: TYPICAL SUMMER WEEK,1.4526335076E-002,4.3569432962E-002,Pass,Pass,7.0441638027E-003,6.1119830112E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-133,RunPeriod: TYPICAL SUMMER WEEK,1.8391444164E-002,5.2497789583E-002,Pass,Pass,6.8650745847E-003,6.0823617817E-002,Pass,Pass
 Warmup Convergence Information,ZONE-VAV-107,RunPeriod: TYPICAL SUMMER WEEK,2.2691726111E-002,6.6289921884E-002,Pass,Pass,6.9208338662E-003,6.0672654757E-002,Pass,Pass
